time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138240,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.9990000128746032,0.5571880340576172,0.4666962921619415,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.9485164880752563,0.436219722032547,0.4132593274116516,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.8311476707458496,0.2965807914733886,0.2086317390203476,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.7993971705436707,0.262538880109787,0.2503889203071594,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.7340003848075867,0.2017829567193985,0.9170774221420288,284.6263122558594,284.95001220703125,299.701904296875,289.1518859863281,298.059326171875,297.2096252441406,284.6305236816406,1.0,0.5069655776023865,0.4653583467006683,0.4653583467006683,1.0,1.0,-2.7085108757019043,0.9242253303527832,1.784285545349121,0.3140809237957001,0.8866580724716187,0.8866580724716187,0.0,112.4863510131836,130.0,39512.28125,0.0,1649.676025390625,1.0,280.3390808105469,283.1379089355469,292.07867431640625,294.5560607910156,293.1499938964844,293.1499938964844,280.6499938964844,36577.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936283588409424,1.0,0.0,0.0,3.3657774925231934,3.365798234939575,7.558996344414481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.99755859375,0.0,1208.836669921875,1895.4371337890625,0.0,3344.122802734375,0.8357947468757629,1.0,0.0,3.0,1.0,0.0
12138300,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.9990000128746032,0.5546985864639282,0.4736135303974151,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.9448310732841492,0.4381389319896698,0.4150401949882507,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8280238509178162,0.2973666489124298,0.2091735452413559,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.796191394329071,0.263334721326828,0.2511415779590606,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7309914231300354,0.2020439952611923,0.918354034423828,284.7828674316406,284.95001220703125,299.7115173339844,289.1713256835937,298.0677795410156,297.2162170410156,284.7945251464844,1.0,0.5101527571678162,0.4654069542884826,0.4654069542884826,1.0,1.0,-2.722062349319458,0.9297173023223876,1.7923450469970703,0.3166643679141998,0.8870571851730347,0.8870571851730347,0.0,114.90245056152344,130.0,38814.7265625,0.0,1680.5692138671875,1.0,280.5902709960937,283.3290100097656,292.084716796875,294.4698791503906,293.1499938964844,293.1499938964844,280.6499938964844,36446.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843334317207336,1.0,0.0,0.0,3.3579115867614746,3.3579320907592773,7.523705676248937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.845703125,0.0,1200.4945068359375,1895.4371337890625,0.0,3257.17724609375,0.8339675664901733,1.0,0.0,3.0,1.0,0.0
12138360,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.5523276329040527,0.4793055355548858,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9422614574432372,0.440217524766922,0.4170152842998504,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.825768232345581,0.2982930839061737,0.2098365277051925,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.793902575969696,0.2642607986927032,0.2520371973514557,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7287384271621704,0.2024073153734207,0.9201266169548036,284.85723876953125,284.95001220703125,299.7210693359375,289.1900939941406,298.0763854980469,297.2240905761719,284.8608703613281,1.0,0.5132535696029663,0.4650748074054718,0.4650748074054718,1.0,1.0,-2.735279083251953,0.9343660473823548,1.8009129762649536,0.3183670938014984,0.8872324228286743,0.8872324228286743,0.0,116.9834213256836,133.0,38848.671875,0.0,1709.6971435546875,1.0,280.6388244628906,283.4017944335937,292.1376647949219,294.5721435546875,293.1499938964844,293.1499938964844,280.95001220703125,36322.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805288076400757,1.0,0.0,0.0,3.3529906272888184,3.353011131286621,7.501670324927545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.76513671875,0.0,1195.005126953125,1895.4371337890625,0.0,3221.535888671875,0.8327415585517883,1.0,0.0,3.0,1.0,0.0
12138420,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.5479130744934082,0.4893141388893127,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9383856654167176,0.4445945918560028,0.4211563169956207,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8222387433052063,0.3003387749195099,0.2112906575202942,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7904080748558044,0.2663146257400512,0.2540143132209778,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7251338362693787,0.2033026963472366,0.9243803024291992,285.0801696777344,284.95001220703125,299.74005126953125,289.22540283203125,298.0938720703125,297.2406005859375,285.0835266113281,1.0,0.5191820859909058,0.4644105136394501,0.4644105136394501,1.0,1.0,-2.7615180015563965,0.9434658288955688,1.818052172660828,0.32161545753479,0.8907166719436646,0.8907166719436646,0.0,120.80323791503906,136.0,38191.50390625,0.0,1766.8251953125,1.0,280.9387512207031,283.6570739746094,292.1883850097656,294.58563232421875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706756830215454,1.0,0.0,0.0,3.3508543968200684,3.350874662399292,7.492114377782855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.27392578125,0.0,1191.0386962890625,1895.4371337890625,0.0,3129.14892578125,0.832037091255188,1.0,0.0,3.0,1.0,0.0
12138480,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.5479130744934082,0.4893141388893127,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9383856654167176,0.4445945918560028,0.4211563169956207,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8222387433052063,0.3003387749195099,0.2112906575202942,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7904080748558044,0.2663146257400512,0.2540143132209778,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7251338362693787,0.2033026963472366,0.9243803024291992,285.0801696777344,284.95001220703125,299.74005126953125,289.22540283203125,298.0938720703125,297.2406005859375,285.0835266113281,1.0,0.5191820859909058,0.4644105136394501,0.4644105136394501,1.0,1.0,-2.7615180015563965,0.9434658288955688,1.818052172660828,0.32161545753479,0.8907166719436646,0.8907166719436646,0.0,120.80323791503906,136.0,38191.50390625,0.0,1766.8251953125,1.0,280.9387512207031,283.6570739746094,292.1883850097656,294.58563232421875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706756830215454,1.0,0.0,0.0,3.3508543968200684,3.350874662399292,7.492114377782855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.27392578125,0.0,1191.0386962890625,1895.4371337890625,0.0,3129.14892578125,0.832037091255188,1.0,0.0,3.0,1.0,0.0
12138540,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.994605302810669,0.5447424650192261,0.4908435642719269,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.9329519271850586,0.4492014646530151,0.4255799949169159,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8176674246788025,0.3025732338428497,0.2129247188568115,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.7858821749687195,0.2685645520687103,0.2562408745288849,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7206929326057434,0.2043920159339904,0.929738998413086,285.29132080078125,284.95001220703125,299.7588806152344,289.25750732421875,298.1113586425781,297.2578125,285.29400634765625,1.0,0.524473249912262,0.4637462198734283,0.4637462198734283,1.0,1.0,-2.7804417610168457,0.9496261477470398,1.830815553665161,0.3235950171947479,0.896953284740448,0.896953284740448,0.0,125.2033462524414,139.0,37477.4609375,0.0,1815.9959716796875,1.0,281.2388000488281,283.8999938964844,292.2272644042969,294.586181640625,293.1499938964844,293.1499938964844,281.54998779296875,35748.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621612191200256,1.0,0.0,0.0,3.359596967697144,3.359617233276367,7.531260166615539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.029296875,0.0,1197.279052734375,1895.4371337890625,0.0,3049.276123046875,0.8337565064430237,1.0,0.0,3.0,1.0,0.0
12138600,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.994605302810669,0.5447424650192261,0.4908435642719269,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.9329519271850586,0.4492014646530151,0.4255799949169159,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8176674246788025,0.3025732338428497,0.2129247188568115,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.7858821749687195,0.2685645520687103,0.2562408745288849,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7206929326057434,0.2043920159339904,0.929738998413086,285.29132080078125,284.95001220703125,299.7588806152344,289.25750732421875,298.1113586425781,297.2578125,285.29400634765625,1.0,0.524473249912262,0.4637462198734283,0.4637462198734283,1.0,1.0,-2.7804417610168457,0.9496261477470398,1.830815553665161,0.3235950171947479,0.896953284740448,0.896953284740448,0.0,125.2033462524414,139.0,37477.4609375,0.0,1815.9959716796875,1.0,281.2388000488281,283.8999938964844,292.2272644042969,294.586181640625,293.1499938964844,293.1499938964844,281.54998779296875,35748.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621612191200256,1.0,0.0,0.0,3.359596967697144,3.359617233276367,7.531260166615539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.029296875,0.0,1197.279052734375,1895.4371337890625,0.0,3049.276123046875,0.8337565064430237,1.0,0.0,3.0,1.0,0.0
12138660,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.988062858581543,0.5437487363815308,0.48970428109169,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.928548276424408,0.4539832770824432,0.4301586151123047,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.8138245940208435,0.3049461841583252,0.2146482616662979,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.782204270362854,0.2709569633007049,0.258594810962677,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7169967293739319,0.2057010680437088,0.9359687566757202,285.4944152832031,284.95001220703125,299.7774963378906,289.28594970703125,298.1283874511719,297.2752990722656,285.4972229003906,1.0,0.5291398167610168,0.4628349542617798,0.4628349542617798,1.0,1.0,-2.796281099319458,0.9540475606918336,1.842233657836914,0.3245151340961456,0.905821681022644,0.905821681022644,0.0,129.2781219482422,142.0,36772.37109375,0.0,1860.328369140625,1.0,281.5389709472656,284.1349792480469,292.2561340332031,294.5732116699219,293.1499938964844,293.1499938964844,281.25,35474.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853600263595581,1.0,0.0,0.0,3.378577947616577,3.37859845161438,7.616600328219647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.55224609375,0.0,1213.3734130859375,1895.4371337890625,0.0,2969.002685546875,0.837782084941864,1.0,0.0,3.0,1.0,0.0
12138720,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.988062858581543,0.5437487363815308,0.48970428109169,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.928548276424408,0.4539832770824432,0.4301586151123047,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.8138245940208435,0.3049461841583252,0.2146482616662979,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.782204270362854,0.2709569633007049,0.258594810962677,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7169967293739319,0.2057010680437088,0.9359687566757202,285.4944152832031,284.95001220703125,299.7774963378906,289.28594970703125,298.1283874511719,297.2752990722656,285.4972229003906,1.0,0.5291398167610168,0.4628349542617798,0.4628349542617798,1.0,1.0,-2.796281099319458,0.9540475606918336,1.842233657836914,0.3245151340961456,0.905821681022644,0.905821681022644,0.0,129.2781219482422,142.0,36772.37109375,0.0,1860.328369140625,1.0,281.5389709472656,284.1349792480469,292.2561340332031,294.5732116699219,293.1499938964844,293.1499938964844,281.25,35474.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853600263595581,1.0,0.0,0.0,3.378577947616577,3.37859845161438,7.616600328219647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.55224609375,0.0,1213.3734130859375,1895.4371337890625,0.0,2969.002685546875,0.837782084941864,1.0,0.0,3.0,1.0,0.0
12138780,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.98075532913208,0.5411447286605835,0.4881086349487304,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.923535406589508,0.4574906527996063,0.4340347349643707,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.8093783855438232,0.3062765300273895,0.2159499078989029,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.7781023979187012,0.2725447714328766,0.2605264186859131,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.71291583776474,0.2064326852560043,0.941034495830536,285.3407897949219,284.95001220703125,299.7959289550781,289.3103942871094,298.13623046875,297.2793884277344,285.3393249511719,1.0,0.5333896279335022,0.4619237184524536,0.4619237184524536,1.0,1.0,-2.809007406234741,0.9571881294250488,1.8518192768096924,0.3249229192733764,0.9098337888717652,0.9098337888717652,0.0,133.4096221923828,145.0,37947.21484375,0.0,1900.02734375,1.0,281.26007080078125,283.9331359863281,292.3794250488281,294.8427734375,293.1499938964844,293.1499938964844,280.95001220703125,35505.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718305826187134,1.0,0.0,0.0,3.3976728916168213,3.397693395614624,7.702938091824763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.0400390625,0.0,1231.87451171875,1895.4371337890625,0.0,3139.981689453125,0.8420512676239014,1.0,0.0,3.0,1.0,0.0
12138840,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.98075532913208,0.5411447286605835,0.4881086349487304,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.923535406589508,0.4574906527996063,0.4340347349643707,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.8093783855438232,0.3062765300273895,0.2159499078989029,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.7781023979187012,0.2725447714328766,0.2605264186859131,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.71291583776474,0.2064326852560043,0.941034495830536,285.3407897949219,284.95001220703125,299.7959289550781,289.3103942871094,298.13623046875,297.2793884277344,285.3393249511719,1.0,0.5333896279335022,0.4619237184524536,0.4619237184524536,1.0,1.0,-2.809007406234741,0.9571881294250488,1.8518192768096924,0.3249229192733764,0.9098337888717652,0.9098337888717652,0.0,133.4096221923828,145.0,37947.21484375,0.0,1900.02734375,1.0,281.26007080078125,283.9331359863281,292.3794250488281,294.8427734375,293.1499938964844,293.1499938964844,280.95001220703125,35505.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718305826187134,1.0,0.0,0.0,3.3976728916168213,3.397693395614624,7.702938091824763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.0400390625,0.0,1231.87451171875,1895.4371337890625,0.0,3139.981689453125,0.8420512676239014,1.0,0.0,3.0,1.0,0.0
12138900,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9757959246635436,0.5391745567321777,0.4866473376750946,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.9197670817375184,0.4586980640888214,0.4354344308376312,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8060482144355774,0.3064765930175781,0.2162660807371139,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.7750750780105591,0.2729436159133911,0.2611207664012909,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.7098718881607056,0.2064476907253265,0.9420769214630128,285.2085266113281,284.95001220703125,299.8050537109375,289.32098388671875,298.136474609375,297.2762145996094,285.1993103027344,1.0,0.5351693034172058,0.4614680707454681,0.4614680707454681,1.0,1.0,-2.811285257339477,0.9571356773376464,1.854149580001831,0.3243996500968933,0.9102890491485596,0.9102890491485596,0.0,135.7792510986328,145.0,38900.69140625,0.0,1914.9840087890625,1.0,281.0083923339844,283.759765625,292.4254150390625,295.01080322265625,293.1499938964844,293.1499938964844,280.95001220703125,35574.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841536641120911,1.0,0.0,0.0,3.405505657196045,3.4055263996124268,7.738495355624764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.7705078125,0.0,1239.9146728515625,1895.4371337890625,0.0,3255.493408203125,0.8438280820846558,1.0,0.0,3.0,1.0,0.0
12138960,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9700556397438048,0.5369094014167786,0.4847920835018158,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.9154219627380372,0.459624320268631,0.4364971816539764,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8021203875541687,0.3064331114292145,0.2163716256618499,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.7715640664100647,0.2731218338012695,0.2614693939685821,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.7062127590179443,0.2062502950429916,0.9420597553253174,285.1537475585937,284.95001220703125,299.81414794921875,289.3304443359375,298.1350402832031,297.2704162597656,285.1518249511719,1.0,0.5366833806037903,0.4611119329929352,0.4611119329929352,1.0,1.0,-2.8108620643615723,0.956207811832428,1.8546541929244995,0.3235965669155121,0.9110537171363832,0.9110537171363832,0.0,138.28736877441406,148.0,39058.46484375,0.0,1926.3358154296875,1.0,280.96051025390625,283.7011413574219,292.4095153808594,294.9670715332031,293.1499938964844,293.1499938964844,280.6499938964844,35645.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911241292953491,1.0,0.0,0.0,3.411435604095459,3.41145658493042,7.765468694742594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.3603515625,0.0,1246.151123046875,1895.4371337890625,0.0,3320.71875,0.8452332019805908,1.0,0.0,3.0,1.0,0.0
12139020,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9580979943275452,0.5320123434066772,0.4807390570640564,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9071587324142456,0.461014837026596,0.4381504654884338,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7942943572998047,0.3059498965740204,0.2162765860557556,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7646130323410034,0.2730868756771087,0.2617608606815338,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.6987000107765198,0.2054587304592132,0.9400621652603148,284.95977783203125,284.95001220703125,299.8321838378906,289.34576416015625,298.1299133300781,297.2558288574219,284.95770263671875,1.0,0.5390630960464478,0.4603996276855469,0.4603996276855469,1.0,1.0,-2.8058183193206787,0.9527221322059632,1.8530962467193604,0.3212547898292541,0.9096308350563048,0.9096308350563048,0.0,143.11952209472656,151.0,40057.1796875,0.0,1941.462158203125,1.0,280.6605224609375,283.4657897949219,292.4072570800781,295.0332336425781,293.1499938964844,293.1499938964844,280.3500061035156,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060527682304382,1.0,0.0,0.0,3.418031692504883,3.418052673339844,7.795526926202001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.345703125,0.0,1253.9197998046875,1895.4371337890625,0.0,3459.93603515625,0.8468554615974426,1.0,0.0,3.0,1.0,0.0
12139080,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9580979943275452,0.5320123434066772,0.4807390570640564,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9071587324142456,0.461014837026596,0.4381504654884338,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7942943572998047,0.3059498965740204,0.2162765860557556,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7646130323410034,0.2730868756771087,0.2617608606815338,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.6987000107765198,0.2054587304592132,0.9400621652603148,284.95977783203125,284.95001220703125,299.8321838378906,289.34576416015625,298.1299133300781,297.2558288574219,284.95770263671875,1.0,0.5390630960464478,0.4603996276855469,0.4603996276855469,1.0,1.0,-2.8058183193206787,0.9527221322059632,1.8530962467193604,0.3212547898292541,0.9096308350563048,0.9096308350563048,0.0,143.11952209472656,151.0,40057.1796875,0.0,1941.462158203125,1.0,280.6605224609375,283.4657897949219,292.4072570800781,295.0332336425781,293.1499938964844,293.1499938964844,280.3500061035156,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060527682304382,1.0,0.0,0.0,3.418031692504883,3.418052673339844,7.795526926202001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.345703125,0.0,1253.9197998046875,1895.4371337890625,0.0,3459.93603515625,0.8468554615974426,1.0,0.0,3.0,1.0,0.0
12139140,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.945956528186798,0.5267757773399353,0.4763272404670715,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8998759984970093,0.4619519412517547,0.4393190145492553,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.7868128418922424,0.3050957024097442,0.2158813923597335,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.7580283880233765,0.2726710140705108,0.2616415619850158,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.6912856698036194,0.2042810767889022,0.936085879802704,284.7630615234375,284.95001220703125,299.8500061035156,289.3558959960937,298.1229248046875,297.23895263671875,284.7608947753906,1.0,0.5407052636146545,0.4596873521804809,0.4596873521804809,1.0,1.0,-2.7965266704559326,0.947562575340271,1.8489640951156616,0.3181539475917816,0.9055614471435548,0.9055614471435548,0.0,147.62283325195312,154.0,40965.3046875,0.0,1948.1973876953125,1.0,280.3605041503906,283.23077392578125,292.4018859863281,295.0850830078125,293.1499938964844,293.1499938964844,280.04998779296875,36068.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176496863365172,1.0,0.0,0.0,3.41614842414856,3.4161694049835205,7.78693902248051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.865234375,0.0,1253.6912841796875,1895.4371337890625,0.0,3567.452392578125,0.8466079235076904,1.0,0.0,3.0,1.0,0.0
12139200,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.945956528186798,0.5267757773399353,0.4763272404670715,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8998759984970093,0.4619519412517547,0.4393190145492553,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.7868128418922424,0.3050957024097442,0.2158813923597335,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.7580283880233765,0.2726710140705108,0.2616415619850158,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.6912856698036194,0.2042810767889022,0.936085879802704,284.7630615234375,284.95001220703125,299.8500061035156,289.3558959960937,298.1229248046875,297.23895263671875,284.7608947753906,1.0,0.5407052636146545,0.4596873521804809,0.4596873521804809,1.0,1.0,-2.7965266704559326,0.947562575340271,1.8489640951156616,0.3181539475917816,0.9055614471435548,0.9055614471435548,0.0,147.62283325195312,154.0,40965.3046875,0.0,1948.1973876953125,1.0,280.3605041503906,283.23077392578125,292.4018859863281,295.0850830078125,293.1499938964844,293.1499938964844,280.04998779296875,36068.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176496863365172,1.0,0.0,0.0,3.41614842414856,3.4161694049835205,7.78693902248051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.865234375,0.0,1253.6912841796875,1895.4371337890625,0.0,3567.452392578125,0.8466079235076904,1.0,0.0,3.0,1.0,0.0
12139260,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.9287577271461488,0.5193098187446594,0.4703606367111206,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8886215686798096,0.4604136049747467,0.4386617243289947,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.7753390669822693,0.3018317818641662,0.2141789048910141,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.7476656436920166,0.2697494924068451,0.2596893012523651,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.6793121695518494,0.2005129158496856,0.9231466054916382,284.5506896972656,284.95001220703125,299.86773681640625,289.3627319335937,298.1014404296875,297.2007141113281,284.54754638671875,1.0,0.540916383266449,0.4593813121318817,0.4593813121318817,1.0,1.0,-2.7686431407928467,0.9358715415000916,1.8327716588974,0.3128544390201568,0.8985825181007385,0.8985825181007385,0.0,153.64271545410156,157.0,41593.6171875,0.0,1932.643798828125,1.0,280.060546875,282.9856872558594,292.39654541015625,295.1247863769531,293.1499938964844,293.1499938964844,280.3500061035156,36336.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269148111343384,1.0,0.0,0.0,3.4044642448425293,3.4044852256774902,7.733763141004601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.36376953125,0.0,1244.222412109375,1895.4371337890625,0.0,3652.830322265625,0.8441961407661438,1.0,0.0,3.0,1.0,0.0
12139320,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.9287577271461488,0.5193098187446594,0.4703606367111206,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8886215686798096,0.4604136049747467,0.4386617243289947,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.7753390669822693,0.3018317818641662,0.2141789048910141,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.7476656436920166,0.2697494924068451,0.2596893012523651,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.6793121695518494,0.2005129158496856,0.9231466054916382,284.5506896972656,284.95001220703125,299.86773681640625,289.3627319335937,298.1014404296875,297.2007141113281,284.54754638671875,1.0,0.540916383266449,0.4593813121318817,0.4593813121318817,1.0,1.0,-2.7686431407928467,0.9358715415000916,1.8327716588974,0.3128544390201568,0.8985825181007385,0.8985825181007385,0.0,153.64271545410156,157.0,41593.6171875,0.0,1932.643798828125,1.0,280.060546875,282.9856872558594,292.39654541015625,295.1247863769531,293.1499938964844,293.1499938964844,280.3500061035156,36336.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269148111343384,1.0,0.0,0.0,3.4044642448425293,3.4044852256774902,7.733763141004601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.36376953125,0.0,1244.222412109375,1895.4371337890625,0.0,3652.830322265625,0.8441961407661438,1.0,0.0,3.0,1.0,0.0
12139380,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69744873046875,0.9175161719322203,0.5149273872375488,0.465824693441391,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.8821591734886169,0.4610270261764526,0.4388104081153869,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.7682766914367676,0.3005438446998596,0.2130121439695358,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.7412347197532654,0.268482893705368,0.2582141160964966,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.6711587905883789,0.1982079744338989,0.9116928577423096,284.69732666015625,284.95001220703125,299.885498046875,289.36834716796875,298.0962219238281,297.1864318847656,284.69854736328125,1.0,0.5405752658843994,0.4590753018856048,0.4590753018856048,1.0,1.0,-2.746412515640259,0.9264853000640868,1.819927215576172,0.3081083595752716,0.896356999874115,0.896356999874115,0.0,157.41278076171875,160.0,40345.859375,0.0,1915.5650634765625,1.0,280.34002685546875,283.17938232421875,292.3068542480469,294.8826599121094,293.1499938964844,293.1499938964844,280.6499938964844,36311.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104037284851074,1.0,0.0,0.0,3.3921496868133545,3.3921706676483154,7.677915618842235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.6240234375,0.0,1232.171875,1895.4371337890625,0.0,3500.35009765625,0.841455340385437,1.0,0.0,3.0,1.0,0.0
12139440,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69744873046875,0.9175161719322203,0.5149273872375488,0.465824693441391,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.8821591734886169,0.4610270261764526,0.4388104081153869,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.7682766914367676,0.3005438446998596,0.2130121439695358,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.7412347197532654,0.268482893705368,0.2582141160964966,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.6711587905883789,0.1982079744338989,0.9116928577423096,284.69732666015625,284.95001220703125,299.885498046875,289.36834716796875,298.0962219238281,297.1864318847656,284.69854736328125,1.0,0.5405752658843994,0.4590753018856048,0.4590753018856048,1.0,1.0,-2.746412515640259,0.9264853000640868,1.819927215576172,0.3081083595752716,0.896356999874115,0.896356999874115,0.0,157.41278076171875,160.0,40345.859375,0.0,1915.5650634765625,1.0,280.34002685546875,283.17938232421875,292.3068542480469,294.8826599121094,293.1499938964844,293.1499938964844,280.6499938964844,36311.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104037284851074,1.0,0.0,0.0,3.3921496868133545,3.3921706676483154,7.677915618842235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.6240234375,0.0,1232.171875,1895.4371337890625,0.0,3500.35009765625,0.841455340385437,1.0,0.0,3.0,1.0,0.0
12139500,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9145301580429076,0.5136135816574097,0.4644443392753601,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.881024181842804,0.4620476365089416,0.4395971000194549,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.7667198777198792,0.3005515336990356,0.2129065096378326,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.739783525466919,0.2684262096881866,0.258031964302063,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.6690133810043335,0.1976163834333419,0.9084516167640686,284.82843017578125,284.95001220703125,299.8943786621094,289.3707275390625,298.0989074707031,297.186767578125,284.837890625,1.0,0.540640652179718,0.458922266960144,0.458922266960144,1.0,1.0,-2.741451501846313,0.9242217540740968,1.8172296285629272,0.3068144023418426,0.8968007564544678,0.8968007564544678,0.0,158.4386444091797,160.0,39411.59375,0.0,1912.6431884765625,1.0,280.5912780761719,283.3505859375,292.2730407714844,294.72808837890625,293.1499938964844,293.1499938964844,280.6499938964844,36240.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987317681312561,1.0,0.0,0.0,3.387716054916382,3.387736797332764,7.65785785006301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.52294921875,0.0,1227.421875,1895.4371337890625,0.0,3391.759765625,0.8404435515403748,1.0,0.0,3.0,1.0,0.0
12139560,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9126615524291992,0.5126835107803345,0.4635374844074249,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8807969689369202,0.4634118974208832,0.4407865703105926,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7660277485847473,0.3008756339550018,0.2130669951438903,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7391096353530884,0.2686623036861419,0.2581700682640075,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6677542924880981,0.1973255425691604,0.9067004919052124,284.8829650878906,284.95001220703125,299.9032897949219,289.3728332519531,298.1044921875,297.190673828125,284.8848876953125,1.0,0.540944516658783,0.4589858055114746,0.4589858055114746,1.0,1.0,-2.740040063858032,0.923778474330902,1.816261529922485,0.3065550625324249,0.8969460129737854,0.8969460129737854,0.0,159.14097595214844,163.0,39268.30859375,0.0,1913.7320556640625,1.0,280.6391906738281,283.4074401855469,292.29791259765625,294.7828674316406,293.1499938964844,293.1499938964844,280.95001220703125,36167.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920318484306335,1.0,0.0,0.0,3.3853182792663574,3.38533878326416,7.647021220691386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.40087890625,0.0,1224.61376953125,1895.4371337890625,0.0,3329.203857421875,0.8398256897926331,1.0,0.0,3.0,1.0,0.0
12139620,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9098972678184508,0.5113881826400757,0.4622521102428436,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8811920285224915,0.4666979014873504,0.4437395632266998,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7655316591262817,0.3020532727241516,0.2137962728738784,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.738603949546814,0.2696545422077179,0.2589874863624573,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6663311123847961,0.1973112970590591,0.906011700630188,285.07684326171875,284.95001220703125,299.92108154296875,289.3761291503906,298.1192626953125,297.20318603515625,285.0789794921875,1.0,0.5421901941299438,0.4591128230094909,0.4591128230094909,1.0,1.0,-2.743067979812622,0.9252576231956482,1.8178104162216189,0.3071278929710388,0.9001843333244324,0.9001843333244324,0.0,160.42599487304688,166.0,38324.5703125,0.0,1924.460693359375,1.0,280.93914794921875,283.6400756835937,292.3144836425781,294.73516845703125,293.1499938964844,293.1499938964844,281.25,35964.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769811391830444,1.0,0.0,0.0,3.3860342502593994,3.386054992675781,7.650256748092943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.06298828125,0.0,1223.89013671875,1895.4371337890625,0.0,3188.282958984375,0.8398315906524658,1.0,0.0,3.0,1.0,0.0
12139680,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9098972678184508,0.5113881826400757,0.4622521102428436,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8811920285224915,0.4666979014873504,0.4437395632266998,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7655316591262817,0.3020532727241516,0.2137962728738784,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.738603949546814,0.2696545422077179,0.2589874863624573,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6663311123847961,0.1973112970590591,0.906011700630188,285.07684326171875,284.95001220703125,299.92108154296875,289.3761291503906,298.1192626953125,297.20318603515625,285.0789794921875,1.0,0.5421901941299438,0.4591128230094909,0.4591128230094909,1.0,1.0,-2.743067979812622,0.9252576231956482,1.8178104162216189,0.3071278929710388,0.9001843333244324,0.9001843333244324,0.0,160.42599487304688,166.0,38324.5703125,0.0,1924.460693359375,1.0,280.93914794921875,283.6400756835937,292.3144836425781,294.73516845703125,293.1499938964844,293.1499938964844,281.25,35964.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769811391830444,1.0,0.0,0.0,3.3860342502593994,3.386054992675781,7.650256748092943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.06298828125,0.0,1223.89013671875,1895.4371337890625,0.0,3188.282958984375,0.8398315906524658,1.0,0.0,3.0,1.0,0.0
12139740,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.9076879620552064,0.5106488466262817,0.4615223407745361,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27294921875,0.8820359110832214,0.4704999029636383,0.4472441077232361,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.7655704617500305,0.3037216365337372,0.2149131745100021,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.7386200428009033,0.2711271643638611,0.2603191137313843,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.6656661033630371,0.1978241056203842,0.9079956412315368,285.2727966308594,284.95001220703125,299.9388732910156,289.3782958984375,298.1366882324219,297.2192687988281,285.2749938964844,1.0,0.544211745262146,0.4592398405075073,0.4592398405075073,1.0,1.0,-2.7517247200012207,0.928959846496582,1.822764992713928,0.3086748123168945,0.9060530066490172,0.9060530066490172,0.0,161.85935974121094,169.0,37464.29296875,0.0,1944.7354736328125,1.0,281.2391967773437,283.87225341796875,292.33056640625,294.69830322265625,293.1499938964844,293.1499938964844,280.95001220703125,35733.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648849725723267,1.0,0.0,0.0,3.395359516143799,3.3953802585601807,7.692452754781698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.9326171875,0.0,1231.2349853515625,1895.4371337890625,0.0,3074.82666015625,0.8417390584945679,1.0,0.0,3.0,1.0,0.0
12139800,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.9076879620552064,0.5106488466262817,0.4615223407745361,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27294921875,0.8820359110832214,0.4704999029636383,0.4472441077232361,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.7655704617500305,0.3037216365337372,0.2149131745100021,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.7386200428009033,0.2711271643638611,0.2603191137313843,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.6656661033630371,0.1978241056203842,0.9079956412315368,285.2727966308594,284.95001220703125,299.9388732910156,289.3782958984375,298.1366882324219,297.2192687988281,285.2749938964844,1.0,0.544211745262146,0.4592398405075073,0.4592398405075073,1.0,1.0,-2.7517247200012207,0.928959846496582,1.822764992713928,0.3086748123168945,0.9060530066490172,0.9060530066490172,0.0,161.85935974121094,169.0,37464.29296875,0.0,1944.7354736328125,1.0,281.2391967773437,283.87225341796875,292.33056640625,294.69830322265625,293.1499938964844,293.1499938964844,280.95001220703125,35733.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648849725723267,1.0,0.0,0.0,3.395359516143799,3.3953802585601807,7.692452754781698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.9326171875,0.0,1231.2349853515625,1895.4371337890625,0.0,3074.82666015625,0.8417390584945679,1.0,0.0,3.0,1.0,0.0
12139860,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9032484292984008,0.5080127716064453,0.4598662853240967,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.880949854850769,0.4731030464172363,0.4502111673355102,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7639843821525574,0.3045060336589813,0.215772807598114,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7372606992721558,0.271939754486084,0.2614402174949646,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6637382507324219,0.1978882700204849,0.9096896052360536,285.1123962402344,284.95001220703125,299.9566650390625,289.3793640136719,298.1445007324219,297.222900390625,285.11065673828125,1.0,0.5465431809425354,0.4587733447551727,0.4587733447551727,1.0,1.0,-2.7577264308929443,0.9304075837135316,1.8273189067840576,0.3087134659290313,0.906975507736206,0.906975507736206,0.0,164.3961639404297,172.0,38522.40625,0.0,1966.10986328125,1.0,280.9599609375,283.6686706542969,292.4365539550781,294.9431457519531,293.1499938964844,293.1499938964844,280.6499938964844,35789.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808096051216125,1.0,0.0,0.0,3.4039125442504883,3.403933525085449,7.731257483101217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.18359375,0.0,1239.873779296875,1895.4371337890625,0.0,3224.167724609375,0.8436689376831055,1.0,0.0,3.0,1.0,0.0
12139920,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9032484292984008,0.5080127716064453,0.4598662853240967,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.880949854850769,0.4731030464172363,0.4502111673355102,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7639843821525574,0.3045060336589813,0.215772807598114,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7372606992721558,0.271939754486084,0.2614402174949646,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6637382507324219,0.1978882700204849,0.9096896052360536,285.1123962402344,284.95001220703125,299.9566650390625,289.3793640136719,298.1445007324219,297.222900390625,285.11065673828125,1.0,0.5465431809425354,0.4587733447551727,0.4587733447551727,1.0,1.0,-2.7577264308929443,0.9304075837135316,1.8273189067840576,0.3087134659290313,0.906975507736206,0.906975507736206,0.0,164.3961639404297,172.0,38522.40625,0.0,1966.10986328125,1.0,280.9599609375,283.6686706542969,292.4365539550781,294.9431457519531,293.1499938964844,293.1499938964844,280.6499938964844,35789.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808096051216125,1.0,0.0,0.0,3.4039125442504883,3.403933525085449,7.731257483101217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.18359375,0.0,1239.873779296875,1895.4371337890625,0.0,3224.167724609375,0.8436689376831055,1.0,0.0,3.0,1.0,0.0
12139980,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.895729660987854,0.5037519335746765,0.456488698720932,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8769468069076538,0.4743621945381164,0.4518114030361175,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7598056197166443,0.3042266964912414,0.2158484458923339,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7336151003837585,0.2718279361724853,0.2616821229457855,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6594316959381104,0.1971341967582702,0.9078975915908812,284.91943359375,284.95001220703125,299.97442626953125,289.3793640136719,298.14337158203125,297.2139892578125,284.9172668457031,1.0,0.5484302639961243,0.4583068192005157,0.4583068192005157,1.0,1.0,-2.753826141357422,0.927910566329956,1.8259155750274656,0.3069587647914886,0.9050295352935792,0.9050295352935792,0.0,168.20521545410156,175.0,39490.51953125,0.0,1977.8314208984373,1.0,280.6606140136719,283.4356994628906,292.4490661621094,295.0409240722656,293.1499938964844,293.1499938964844,280.3500061035156,35948.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982632160186768,1.0,0.0,0.0,3.406428098678589,3.4064488410949707,7.742687557765748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.8349609375,0.0,1243.418701171875,1895.4371337890625,0.0,3387.38916015625,0.8443465232849121,1.0,0.0,3.0,1.0,0.0
12140040,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.895729660987854,0.5037519335746765,0.456488698720932,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8769468069076538,0.4743621945381164,0.4518114030361175,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7598056197166443,0.3042266964912414,0.2158484458923339,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7336151003837585,0.2718279361724853,0.2616821229457855,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6594316959381104,0.1971341967582702,0.9078975915908812,284.91943359375,284.95001220703125,299.97442626953125,289.3793640136719,298.14337158203125,297.2139892578125,284.9172668457031,1.0,0.5484302639961243,0.4583068192005157,0.4583068192005157,1.0,1.0,-2.753826141357422,0.927910566329956,1.8259155750274656,0.3069587647914886,0.9050295352935792,0.9050295352935792,0.0,168.20521545410156,175.0,39490.51953125,0.0,1977.8314208984373,1.0,280.6606140136719,283.4356994628906,292.4490661621094,295.0409240722656,293.1499938964844,293.1499938964844,280.3500061035156,35948.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982632160186768,1.0,0.0,0.0,3.406428098678589,3.4064488410949707,7.742687557765748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.8349609375,0.0,1243.418701171875,1895.4371337890625,0.0,3387.38916015625,0.8443465232849121,1.0,0.0,3.0,1.0,0.0
