time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140100,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8916559815406799,0.5013858079910278,0.4545638859272003,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8746092319488525,0.4747238159179687,0.4523378610610962,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7574146389961243,0.303878515958786,0.2157262116670608,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.7314940690994263,0.2715640664100647,0.2615927159786224,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.6569392085075378,0.1965525448322296,0.9060251712799072,284.7801818847656,284.95001220703125,299.9833068847656,289.3789367675781,298.1413879394531,297.2076110839844,284.7701110839844,1.0,0.5491693019866943,0.4580735564231872,0.4580735564231872,1.0,1.0,-2.749643325805664,0.9257845878601074,1.823858618736267,0.3056708574295044,0.9025591015815736,0.9025591015815736,0.0,170.21728515625,175.0,40309.08984375,0.0,1980.645263671875,1.0,280.4083557128906,283.25933837890625,292.4643249511719,295.1592712402344,293.1499938964844,293.1499938964844,280.3500061035156,36058.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075790643692015,1.0,0.0,0.0,3.404992818832397,3.4050137996673584,7.736164775451471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.77978515625,0.0,1242.7947998046875,1895.4371337890625,0.0,3474.122802734375,0.8440800309181213,1.0,0.0,3.0,1.0,0.0
12140160,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.8873307108879089,0.4988633096218109,0.4524139165878296,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8720294833183289,0.4749144315719604,0.4526494145393371,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.7548128962516785,0.3034010231494903,0.2154843509197235,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.7291612029075623,0.2711695432662964,0.2613510489463806,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.6542253494262695,0.1958434134721756,0.9034886956214904,284.7208557128906,284.95001220703125,299.9921569824219,289.3782653808594,298.1385803222656,297.1999206542969,284.71856689453125,1.0,0.5497536659240723,0.4579147100448608,0.4579147100448608,1.0,1.0,-2.7438066005706787,0.9231522679328918,1.820654273033142,0.3042390048503876,0.9003908038139343,0.9003908038139343,0.0,172.30653381347656,178.0,40351.484375,0.0,1981.1898193359373,1.0,280.36053466796875,283.2004699707031,292.431884765625,295.0829467773437,293.1499938964844,293.1499938964844,280.04998779296875,36162.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116023778915404,1.0,0.0,0.0,3.4010379314422607,3.4010589122772217,7.71820452882821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.1796875,0.0,1239.699462890625,1895.4371337890625,0.0,3511.468505859375,0.8433016538619995,1.0,0.0,3.0,1.0,0.0
12140220,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.8789817094802856,0.4936744272708893,0.4480189085006714,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214233398437,0.8670487403869629,0.4750459492206573,0.4530406296253204,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219421386719,0.7497855424880981,0.3022864162921905,0.2148836404085159,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.7245446443557739,0.2701824009418487,0.2606678307056427,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.6488600373268127,0.1942235827445984,0.8974047303199768,284.5215759277344,284.95001220703125,300.0098571777344,289.3761291503906,298.1324462890625,297.1839294433594,284.5193176269531,1.0,0.5505824089050293,0.4575969874858856,0.4575969874858856,1.0,1.0,-2.730143070220948,0.9171286821365356,1.813014388084412,0.3010158538818359,0.8930870890617371,0.8930870890617371,0.0,176.30398559570312,181.0,41125.5,0.0,1978.2694091796875,1.0,280.06072998046875,282.9675598144531,292.4145812988281,295.1137390136719,293.1499938964844,293.1499938964844,280.3500061035156,36416.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216702580451964,1.0,0.0,0.0,3.386258602142334,3.386279344558716,7.651270266251231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.10791015625,0.0,1227.2432861328125,1895.4371337890625,0.0,3604.564697265625,0.8401921987533569,1.0,0.0,3.0,1.0,0.0
12140280,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.8789817094802856,0.4936744272708893,0.4480189085006714,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214233398437,0.8670487403869629,0.4750459492206573,0.4530406296253204,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219421386719,0.7497855424880981,0.3022864162921905,0.2148836404085159,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.7245446443557739,0.2701824009418487,0.2606678307056427,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.6488600373268127,0.1942235827445984,0.8974047303199768,284.5215759277344,284.95001220703125,300.0098571777344,289.3761291503906,298.1324462890625,297.1839294433594,284.5193176269531,1.0,0.5505824089050293,0.4575969874858856,0.4575969874858856,1.0,1.0,-2.730143070220948,0.9171286821365356,1.813014388084412,0.3010158538818359,0.8930870890617371,0.8930870890617371,0.0,176.30398559570312,181.0,41125.5,0.0,1978.2694091796875,1.0,280.06072998046875,282.9675598144531,292.4145812988281,295.1137390136719,293.1499938964844,293.1499938964844,280.3500061035156,36416.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216702580451964,1.0,0.0,0.0,3.386258602142334,3.386279344558716,7.651270266251231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.10791015625,0.0,1227.2432861328125,1895.4371337890625,0.0,3604.564697265625,0.8401921987533569,1.0,0.0,3.0,1.0,0.0
12140340,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.8729355335235596,0.4905410408973694,0.4447230994701385,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.863940954208374,0.4764563143253326,0.4540472030639648,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7464466094970703,0.3022311925888061,0.2146672308444976,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.7213013172149658,0.2699611186981201,0.2603062391281128,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.6448862552642822,0.1931821852922439,0.8922734260559082,284.6830444335937,284.95001220703125,300.0274658203125,289.3729858398437,298.13525390625,297.1810607910156,284.684814453125,1.0,0.5513308048248291,0.4572792649269104,0.4572792649269104,1.0,1.0,-2.7205193042755127,0.912717342376709,1.807801961898804,0.298309177160263,0.8907747268676758,0.8907747268676758,0.0,179.3023223876953,184.0,40029.0703125,0.0,1977.06298828125,1.0,280.3398132324219,283.1731872558594,292.317626953125,294.87371826171875,293.1499938964844,293.1499938964844,280.6499938964844,36365.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063735008239746,1.0,0.0,0.0,3.371857166290283,3.371877670288086,7.586328365505324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.9150390625,0.0,1213.1444091796875,1895.4371337890625,0.0,3462.91845703125,0.8369665145874023,1.0,0.0,3.0,1.0,0.0
12140400,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.8729355335235596,0.4905410408973694,0.4447230994701385,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.863940954208374,0.4764563143253326,0.4540472030639648,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7464466094970703,0.3022311925888061,0.2146672308444976,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.7213013172149658,0.2699611186981201,0.2603062391281128,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.6448862552642822,0.1931821852922439,0.8922734260559082,284.6830444335937,284.95001220703125,300.0274658203125,289.3729858398437,298.13525390625,297.1810607910156,284.684814453125,1.0,0.5513308048248291,0.4572792649269104,0.4572792649269104,1.0,1.0,-2.7205193042755127,0.912717342376709,1.807801961898804,0.298309177160263,0.8907747268676758,0.8907747268676758,0.0,179.3023223876953,184.0,40029.0703125,0.0,1977.06298828125,1.0,280.3398132324219,283.1731872558594,292.317626953125,294.87371826171875,293.1499938964844,293.1499938964844,280.6499938964844,36365.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063735008239746,1.0,0.0,0.0,3.371857166290283,3.371877670288086,7.586328365505324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.9150390625,0.0,1213.1444091796875,1895.4371337890625,0.0,3462.91845703125,0.8369665145874023,1.0,0.0,3.0,1.0,0.0
12140460,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8699076771736145,0.4891326427459717,0.4432441592216491,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8634570240974426,0.4792355597019195,0.4564638137817383,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7455320358276367,0.303373783826828,0.2153393030166626,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7202250957489014,0.270719051361084,0.2608920931816101,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6431331038475037,0.1930309385061264,0.8910309672355652,284.876953125,284.95001220703125,300.0450134277344,289.36883544921875,298.1479797363281,297.19122314453125,284.87921142578125,1.0,0.5526808500289917,0.4572575092315674,0.4572575092315674,1.0,1.0,-2.72165584564209,0.9131384491920472,1.8085174560546875,0.2980522513389587,0.8913410902023315,0.8913410902023315,0.0,181.169677734375,187.0,39036.328125,0.0,1987.5213623046875,1.0,280.63897705078125,283.4080810546875,292.3006591796875,294.7723693847656,293.1499938964844,293.1499938964844,280.95001220703125,36198.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893822431564331,1.0,0.0,0.0,3.363797903060913,3.363818407058716,7.55010660213884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.59033203125,0.0,1204.35009765625,1895.4371337890625,0.0,3304.429931640625,0.8350440859794617,1.0,0.0,3.0,1.0,0.0
12140520,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8699076771736145,0.4891326427459717,0.4432441592216491,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8634570240974426,0.4792355597019195,0.4564638137817383,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7455320358276367,0.303373783826828,0.2153393030166626,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7202250957489014,0.270719051361084,0.2608920931816101,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6431331038475037,0.1930309385061264,0.8910309672355652,284.876953125,284.95001220703125,300.0450134277344,289.36883544921875,298.1479797363281,297.19122314453125,284.87921142578125,1.0,0.5526808500289917,0.4572575092315674,0.4572575092315674,1.0,1.0,-2.72165584564209,0.9131384491920472,1.8085174560546875,0.2980522513389587,0.8913410902023315,0.8913410902023315,0.0,181.169677734375,187.0,39036.328125,0.0,1987.5213623046875,1.0,280.63897705078125,283.4080810546875,292.3006591796875,294.7723693847656,293.1499938964844,293.1499938964844,280.95001220703125,36198.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893822431564331,1.0,0.0,0.0,3.363797903060913,3.363818407058716,7.55010660213884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.59033203125,0.0,1204.35009765625,1895.4371337890625,0.0,3304.429931640625,0.8350440859794617,1.0,0.0,3.0,1.0,0.0
12140580,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8679336905479431,0.4884858131408691,0.4425777792930603,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8639354705810547,0.4827151000499725,0.4596443474292755,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.74559485912323,0.3051787614822387,0.2165358513593673,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7200652360916138,0.2720551490783691,0.262087345123291,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6424144506454468,0.1934633105993271,0.8926486968994141,285.07525634765625,284.95001220703125,300.0625,289.3637084960937,298.164794921875,297.2070007324219,285.0776062011719,1.0,0.5547032356262207,0.457235723733902,0.457235723733902,1.0,1.0,-2.729490280151367,0.9162158370018004,1.8132743835449217,0.2989835441112518,0.8945872783660889,0.8945872783660889,0.0,182.84063720703125,190.0,38142.6875,0.0,2007.6796875,1.0,280.9389038085937,283.6444091796875,292.307861328125,294.7191162109375,293.1499938964844,293.1499938964844,281.25,35978.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755185604095459,1.0,0.0,0.0,3.3639557361602783,3.363976240158081,7.550816008006223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.94677734375,0.0,1202.9796142578125,1895.4371337890625,0.0,3174.5693359375,0.8349083662033081,1.0,0.0,3.0,1.0,0.0
12140640,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8679336905479431,0.4884858131408691,0.4425777792930603,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8639354705810547,0.4827151000499725,0.4596443474292755,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.74559485912323,0.3051787614822387,0.2165358513593673,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7200652360916138,0.2720551490783691,0.262087345123291,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6424144506454468,0.1934633105993271,0.8926486968994141,285.07525634765625,284.95001220703125,300.0625,289.3637084960937,298.164794921875,297.2070007324219,285.0776062011719,1.0,0.5547032356262207,0.457235723733902,0.457235723733902,1.0,1.0,-2.729490280151367,0.9162158370018004,1.8132743835449217,0.2989835441112518,0.8945872783660889,0.8945872783660889,0.0,182.84063720703125,190.0,38142.6875,0.0,2007.6796875,1.0,280.9389038085937,283.6444091796875,292.307861328125,294.7191162109375,293.1499938964844,293.1499938964844,281.25,35978.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755185604095459,1.0,0.0,0.0,3.3639557361602783,3.363976240158081,7.550816008006223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.94677734375,0.0,1202.9796142578125,1895.4371337890625,0.0,3174.5693359375,0.8349083662033081,1.0,0.0,3.0,1.0,0.0
12140700,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.8670024871826172,0.4883139431476593,0.4423688352108001,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.8642259836196899,0.484598308801651,0.4613719880580902,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7457153797149658,0.3062274158000946,0.2172407358884811,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.7200738191604614,0.2728530764579773,0.2628162205219269,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.6421923637390137,0.1938175708055496,0.8941381573677063,285.2138061523437,284.95001220703125,300.0711975097656,289.3607788085937,298.1737365722656,297.215576171875,285.2239685058594,1.0,0.5559306740760803,0.4572248458862304,0.4572248458862304,1.0,1.0,-2.73482632637024,0.9183124899864196,1.8165138959884644,0.2996985912322998,0.8976771831512451,0.8976771831512451,0.0,183.76077270507807,190.0,37348.22265625,0.0,2020.451171875,1.0,281.1903381347656,283.8194580078125,292.2879638671875,294.6039733886719,293.1499938964844,293.1499938964844,281.25,35849.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674535155296326,1.0,0.0,0.0,3.367256164550781,3.367276668548584,7.565639634776744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.1904296875,0.0,1205.216064453125,1895.4371337890625,0.0,3098.922607421875,0.8355724811553955,1.0,0.0,3.0,1.0,0.0
12140760,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.8662838339805603,0.4882952570915222,0.4423653483390808,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.8646896481513977,0.4866072833538055,0.4632628262042999,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.7460111975669861,0.3073952198028564,0.2180523425340652,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27294921875,0.7202430367469788,0.2737523317337036,0.2636642754077911,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.642144501209259,0.194271445274353,0.8961480259895325,285.27349853515625,284.95001220703125,300.07989501953125,289.3576354980469,298.18292236328125,297.2250366210937,285.2758178710937,1.0,0.5573071241378784,0.4570130705833435,0.4570130705833435,1.0,1.0,-2.741502285003662,0.9205459356307985,1.820956349372864,0.3002452552318573,0.9004790782928467,0.9004790782928467,0.0,184.6617431640625,193.0,37314.3203125,0.0,2035.3226318359373,1.0,281.23895263671875,283.87847900390625,292.31427001953125,294.6747436523437,293.1499938964844,293.1499938964844,281.54998779296875,35734.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643155097961426,1.0,0.0,0.0,3.373246192932129,3.373266696929932,7.592580004711635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.5185546875,0.0,1210.0994873046875,1895.4371337890625,0.0,3069.484375,0.8367924094200134,1.0,0.0,3.0,1.0,0.0
12140820,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47039794921875,0.8647568225860596,0.4884516298770904,0.4424848854541778,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47039794921875,0.8655115962028503,0.4907907247543335,0.467180848121643,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7465785145759583,0.309911847114563,0.2197961062192917,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.7205581665039062,0.2757023572921753,0.2655046284198761,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.6420953273773193,0.1953381150960922,0.9009366631507874,285.47021484375,284.95001220703125,300.09716796875,289.3506164550781,298.2012023925781,297.2438659667969,285.4724426269531,1.0,0.5603798627853394,0.4565895497798919,0.4565895497798919,1.0,1.0,-2.756413459777832,0.925564169883728,1.830849289894104,0.3015530407428741,0.908985674381256,0.908985674381256,0.0,186.7006072998047,196.0,36531.67578125,0.0,2068.88916015625,1.0,281.5390930175781,284.1092834472656,292.3148803710937,294.6283874511719,293.1499938964844,293.1499938964844,281.25,35486.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546077013015747,1.0,0.0,0.0,3.391785860061645,3.391806364059448,7.676268296563649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.40771484375,0.0,1226.0860595703125,1895.4371337890625,0.0,2978.44482421875,0.8407458662986755,1.0,0.0,3.0,1.0,0.0
12140880,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47039794921875,0.8647568225860596,0.4884516298770904,0.4424848854541778,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47039794921875,0.8655115962028503,0.4907907247543335,0.467180848121643,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7465785145759583,0.309911847114563,0.2197961062192917,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.7205581665039062,0.2757023572921753,0.2655046284198761,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.6420953273773193,0.1953381150960922,0.9009366631507874,285.47021484375,284.95001220703125,300.09716796875,289.3506164550781,298.2012023925781,297.2438659667969,285.4724426269531,1.0,0.5603798627853394,0.4565895497798919,0.4565895497798919,1.0,1.0,-2.756413459777832,0.925564169883728,1.830849289894104,0.3015530407428741,0.908985674381256,0.908985674381256,0.0,186.7006072998047,196.0,36531.67578125,0.0,2068.88916015625,1.0,281.5390930175781,284.1092834472656,292.3148803710937,294.6283874511719,293.1499938964844,293.1499938964844,281.25,35486.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546077013015747,1.0,0.0,0.0,3.391785860061645,3.391806364059448,7.676268296563649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.40771484375,0.0,1226.0860595703125,1895.4371337890625,0.0,2978.44482421875,0.8407458662986755,1.0,0.0,3.0,1.0,0.0
12140940,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.8614500761032104,0.4866791665554046,0.4416110515594482,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.8647308349609375,0.4936089515686035,0.4704003632068634,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7458177804946899,0.3114413619041443,0.2211990058422088,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.7196511626243591,0.2768602967262268,0.2669920623302459,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.6409754157066345,0.1958199441432953,0.9046844840049744,285.3099975585937,284.95001220703125,300.11431884765625,289.3426818847656,298.2095642089844,297.2482604980469,285.3082580566406,1.0,0.5635150074958801,0.4561660289764404,0.4561660289764404,1.0,1.0,-2.767220973968506,0.9289444088935852,1.838276505470276,0.3022995293140411,0.9125468730926514,0.9125468730926514,0.0,189.73573303222656,199.0,37660.90234375,0.0,2100.75390625,1.0,281.2599182128906,283.90362548828125,292.4093322753906,294.8648986816406,293.1499938964844,293.1499938964844,280.95001220703125,35533.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872410237789154,1.0,0.0,0.0,3.409848213195801,3.4098689556121826,7.758242759337008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.3662109375,0.0,1243.8309326171875,1895.4371337890625,0.0,3145.418701171875,0.8447991013526917,1.0,0.0,3.0,1.0,0.0
12141000,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.8614500761032104,0.4866791665554046,0.4416110515594482,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.8647308349609375,0.4936089515686035,0.4704003632068634,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7458177804946899,0.3114413619041443,0.2211990058422088,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.7196511626243591,0.2768602967262268,0.2669920623302459,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.6409754157066345,0.1958199441432953,0.9046844840049744,285.3099975585937,284.95001220703125,300.11431884765625,289.3426818847656,298.2095642089844,297.2482604980469,285.3082580566406,1.0,0.5635150074958801,0.4561660289764404,0.4561660289764404,1.0,1.0,-2.767220973968506,0.9289444088935852,1.838276505470276,0.3022995293140411,0.9125468730926514,0.9125468730926514,0.0,189.73573303222656,199.0,37660.90234375,0.0,2100.75390625,1.0,281.2599182128906,283.90362548828125,292.4093322753906,294.8648986816406,293.1499938964844,293.1499938964844,280.95001220703125,35533.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872410237789154,1.0,0.0,0.0,3.409848213195801,3.4098689556121826,7.758242759337008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.3662109375,0.0,1243.8309326171875,1895.4371337890625,0.0,3145.418701171875,0.8447991013526917,1.0,0.0,3.0,1.0,0.0
12141060,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8556126356124878,0.4832335412502289,0.4389787018299103,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8615649342536926,0.49497190117836,0.4721270501613617,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.7429627180099487,0.311849296092987,0.2217672020196914,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.7167176604270935,0.277009516954422,0.2675056159496307,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.6379356384277344,0.1954080164432525,0.9045408368110656,285.1160583496094,284.95001220703125,300.13134765625,289.3338623046875,298.2077331542969,297.2388610839844,285.1138610839844,1.0,0.5660308599472046,0.4555624425411224,0.4555624425411224,1.0,1.0,-2.767267942428589,0.9277281165122986,1.839539885520935,0.3008067011833191,0.9132162928581238,0.9132162928581238,0.0,193.9057006835937,202.0,38695.74609375,0.0,2120.505615234375,1.0,280.9604797363281,283.6675109863281,292.4112548828125,294.95574951171875,293.1499938964844,293.1499938964844,280.6499938964844,35684.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914276361465454,1.0,0.0,0.0,3.422158718109131,3.4221794605255127,7.814362561475718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.40283203125,0.0,1256.8629150390625,1895.4371337890625,0.0,3323.556396484375,0.8476651906967163,1.0,0.0,3.0,1.0,0.0
12141120,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8556126356124878,0.4832335412502289,0.4389787018299103,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8615649342536926,0.49497190117836,0.4721270501613617,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.7429627180099487,0.311849296092987,0.2217672020196914,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.7167176604270935,0.277009516954422,0.2675056159496307,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.6379356384277344,0.1954080164432525,0.9045408368110656,285.1160583496094,284.95001220703125,300.13134765625,289.3338623046875,298.2077331542969,297.2388610839844,285.1138610839844,1.0,0.5660308599472046,0.4555624425411224,0.4555624425411224,1.0,1.0,-2.767267942428589,0.9277281165122986,1.839539885520935,0.3008067011833191,0.9132162928581238,0.9132162928581238,0.0,193.9057006835937,202.0,38695.74609375,0.0,2120.505615234375,1.0,280.9604797363281,283.6675109863281,292.4112548828125,294.95574951171875,293.1499938964844,293.1499938964844,280.6499938964844,35684.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914276361465454,1.0,0.0,0.0,3.422158718109131,3.4221794605255127,7.814362561475718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.40283203125,0.0,1256.8629150390625,1895.4371337890625,0.0,3323.556396484375,0.8476651906967163,1.0,0.0,3.0,1.0,0.0
12141180,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8491271734237671,0.4791067838668823,0.4355961680412292,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8576418161392212,0.49556565284729,0.4730212986469269,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7394106984138489,0.3116731345653534,0.2218646556138992,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7129297852516174,0.2765597105026245,0.267387181520462,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6340922117233276,0.1944064795970916,0.9015065431594848,284.9155578613281,284.95001220703125,300.14825439453125,289.3241577148437,298.2015991210937,297.2237548828125,284.9132080078125,1.0,0.5678604245185852,0.4549588859081268,0.4549588859081268,1.0,1.0,-2.760610342025757,0.9238707423210144,1.8367396593093872,0.2981223464012146,0.9111586809158324,0.9111586809158324,0.0,198.2617034912109,190.0,39622.07421875,0.0,2130.1044921875,1.0,280.660400390625,283.42828369140625,292.38397216796875,294.9911804199219,293.1499938964844,293.1499938964844,280.3500061035156,35888.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060449600219728,1.0,0.0,0.0,3.426953077316284,3.426974058151245,7.836274562578183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.62939453125,0.0,1262.9769287109375,1895.4371337890625,0.0,3459.86376953125,0.848891019821167,1.0,0.0,3.0,1.0,0.0
12141240,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8491271734237671,0.4791067838668823,0.4355961680412292,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8576418161392212,0.49556565284729,0.4730212986469269,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7394106984138489,0.3116731345653534,0.2218646556138992,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7129297852516174,0.2765597105026245,0.267387181520462,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6340922117233276,0.1944064795970916,0.9015065431594848,284.9155578613281,284.95001220703125,300.14825439453125,289.3241577148437,298.2015991210937,297.2237548828125,284.9132080078125,1.0,0.5678604245185852,0.4549588859081268,0.4549588859081268,1.0,1.0,-2.760610342025757,0.9238707423210144,1.8367396593093872,0.2981223464012146,0.9111586809158324,0.9111586809158324,0.0,198.2617034912109,190.0,39622.07421875,0.0,2130.1044921875,1.0,280.660400390625,283.42828369140625,292.38397216796875,294.9911804199219,293.1499938964844,293.1499938964844,280.3500061035156,35888.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060449600219728,1.0,0.0,0.0,3.426953077316284,3.426974058151245,7.836274562578183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.62939453125,0.0,1262.9769287109375,1895.4371337890625,0.0,3459.86376953125,0.848891019821167,1.0,0.0,3.0,1.0,0.0
12141300,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.8481044173240662,0.4769347310066223,0.4337246716022491,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.8579132556915283,0.4957001805305481,0.4732167422771454,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7394282817840576,0.3114739060401916,0.2217591255903244,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.712803840637207,0.2762040495872497,0.2670978605747223,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6336155533790588,0.193770945072174,0.8988569378852844,284.7730712890625,284.95001220703125,300.1566467285156,289.3190002441406,298.19793701171875,297.215576171875,284.7628173828125,1.0,0.5666660070419312,0.4546570777893066,0.4546570777893066,1.0,1.0,-2.75494122505188,0.9210232496261596,1.83391797542572,0.2964010238647461,0.9086090922355652,0.9086090922355652,0.0,197.8861389160156,190.0,40421.5859375,0.0,2119.044921875,1.0,280.40771484375,283.24908447265625,292.3929443359375,295.098388671875,293.1499938964844,293.1499938964844,280.3500061035156,36011.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141054749488832,1.0,0.0,0.0,3.426276445388794,3.426297664642334,7.833180575289589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.73388671875,0.0,1263.1839599609375,1895.4371337890625,0.0,3534.6640625,0.8488059639930725,1.0,0.0,3.0,1.0,0.0
12141360,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.848129153251648,0.4746553301811218,0.4316295087337494,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.8592855334281921,0.4957069754600525,0.4731848835945129,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.7403244972229004,0.3111917078495025,0.221526488661766,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.7135651707649231,0.275758683681488,0.2666396498680115,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.6338462233543396,0.1930510103702545,0.8954696655273438,284.7113952636719,284.95001220703125,300.1650085449219,289.3136291503906,298.1940612792969,297.20660400390625,284.7088623046875,1.0,0.5646225810050964,0.4545622766017914,0.4545622766017914,1.0,1.0,-2.747486114501953,0.9178853034973145,1.829600811004639,0.2947701215744018,0.9063531756401062,0.9063531756401062,0.0,196.1519012451172,178.0,40437.9453125,0.0,2098.747314453125,1.0,280.36041259765625,283.18853759765625,292.3572692871094,295.0152587890625,293.1499938964844,293.1499938964844,280.04998779296875,36127.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171929359436036,1.0,0.0,0.0,3.4229085445404053,3.422929525375366,7.817788514330459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.828125,0.0,1260.7008056640625,1895.4371337890625,0.0,3563.230712890625,0.8481661081314087,1.0,0.0,3.0,1.0,0.0
12141420,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.850679874420166,0.4700414538383484,0.4273427426815033,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.8646175861358643,0.4955632984638214,0.4728942513465881,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.7442173957824707,0.3105677664279938,0.2209517657756805,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50701904296875,0.7170901298522949,0.2747666239738464,0.2655254900455475,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.6359729766845703,0.1915152817964553,0.8877221941947937,284.5064697265625,284.95001220703125,300.1815795898437,289.3022766113281,298.1865539550781,297.18927001953125,284.50396728515625,1.0,0.5586780905723572,0.4543726146221161,0.4543726146221161,1.0,1.0,-2.730647325515747,0.9109107851982116,1.8197364807128904,0.2912285327911377,0.8988059759140015,0.8988059759140015,0.0,189.95982360839844,166.0,41166.2109375,0.0,2042.6683349609373,1.0,280.0604858398437,282.9511108398437,292.33551025390625,295.0382080078125,293.1499938964844,293.1499938964844,280.3500061035156,36396.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926240861415863,1.0,0.0,0.0,3.4088854789733887,3.4089064598083496,7.753863542347972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.49609375,0.0,1248.9312744140625,1895.4371337890625,0.0,3646.63720703125,0.8452339768409729,1.0,0.0,3.0,1.0,0.0
12141480,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.850679874420166,0.4700414538383484,0.4273427426815033,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.8646175861358643,0.4955632984638214,0.4728942513465881,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.7442173957824707,0.3105677664279938,0.2209517657756805,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50701904296875,0.7170901298522949,0.2747666239738464,0.2655254900455475,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.6359729766845703,0.1915152817964553,0.8877221941947937,284.5064697265625,284.95001220703125,300.1815795898437,289.3022766113281,298.1865539550781,297.18927001953125,284.50396728515625,1.0,0.5586780905723572,0.4543726146221161,0.4543726146221161,1.0,1.0,-2.730647325515747,0.9109107851982116,1.8197364807128904,0.2912285327911377,0.8988059759140015,0.8988059759140015,0.0,189.95982360839844,166.0,41166.2109375,0.0,2042.6683349609373,1.0,280.0604858398437,282.9511108398437,292.33551025390625,295.0382080078125,293.1499938964844,293.1499938964844,280.3500061035156,36396.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926240861415863,1.0,0.0,0.0,3.4088854789733887,3.4089064598083496,7.753863542347972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.49609375,0.0,1248.9312744140625,1895.4371337890625,0.0,3646.63720703125,0.8452339768409729,1.0,0.0,3.0,1.0,0.0
12141540,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.8574813604354858,0.4674870073795318,0.4241111576557159,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.8741979002952576,0.4968462586402893,0.4732642769813537,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.7516782879829407,0.3111186921596527,0.2207840532064438,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.7237224578857422,0.2746531665325165,0.2647599875926971,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.6409585475921631,0.1906568109989166,0.8810399770736694,284.6641540527344,284.95001220703125,300.197998046875,289.2901306152344,298.189208984375,297.186767578125,284.6657409667969,1.0,0.551368772983551,0.4541829526424408,0.4541829526424408,1.0,1.0,-2.7180447578430176,0.9056113362312316,1.8124334812164309,0.2882788181304931,0.8962204456329346,0.8962204456329346,0.0,180.69625854492188,154.0,40021.796875,0.0,1979.6650390625,1.0,280.3400573730469,283.1542053222656,292.2325134277344,294.789794921875,293.1499938964844,293.1499938964844,280.6499938964844,36363.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105106592178344,1.0,0.0,0.0,3.3946030139923096,3.3946239948272705,7.68902566505858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.67041015625,0.0,1234.8956298828125,1895.4371337890625,0.0,3501.342041015625,0.842046320438385,1.0,0.0,3.0,1.0,0.0
12141600,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.8574813604354858,0.4674870073795318,0.4241111576557159,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.8741979002952576,0.4968462586402893,0.4732642769813537,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.7516782879829407,0.3111186921596527,0.2207840532064438,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.7237224578857422,0.2746531665325165,0.2647599875926971,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.6409585475921631,0.1906568109989166,0.8810399770736694,284.6641540527344,284.95001220703125,300.197998046875,289.2901306152344,298.189208984375,297.186767578125,284.6657409667969,1.0,0.551368772983551,0.4541829526424408,0.4541829526424408,1.0,1.0,-2.7180447578430176,0.9056113362312316,1.8124334812164309,0.2882788181304931,0.8962204456329346,0.8962204456329346,0.0,180.69625854492188,154.0,40021.796875,0.0,1979.6650390625,1.0,280.3400573730469,283.1542053222656,292.2325134277344,294.789794921875,293.1499938964844,293.1499938964844,280.6499938964844,36363.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105106592178344,1.0,0.0,0.0,3.3946030139923096,3.3946239948272705,7.68902566505858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.67041015625,0.0,1234.8956298828125,1895.4371337890625,0.0,3501.342041015625,0.842046320438385,1.0,0.0,3.0,1.0,0.0
12141660,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8694227337837219,0.4666641652584076,0.4226518273353576,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8889235258102417,0.4996011257171631,0.4751113951206207,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.763688862323761,0.3129284977912903,0.2215234339237213,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.734067976474762,0.275594413280487,0.2649784684181213,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6498109102249146,0.1907464861869812,0.8783278465270996,284.854736328125,284.95001220703125,300.2142333984375,289.2772216796875,298.2024841308594,297.1984558105469,284.8568115234375,1.0,0.5439062714576721,0.454250305891037,0.454250305891037,1.0,1.0,-2.7163939476013184,0.905120313167572,1.8112736940383911,0.2877771258354187,0.8964706063270569,0.8964706063270569,0.0,169.16554260253906,142.0,38985.8125,0.0,1923.677734375,1.0,280.6392517089844,283.3868408203125,292.207763671875,294.6783142089844,293.1499938964844,293.1499938964844,280.95001220703125,36213.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932767510414124,1.0,0.0,0.0,3.3860440254211426,3.3860647678375244,7.650301085959654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.47705078125,0.0,1225.6285400390625,1895.4371337890625,0.0,3340.837646484375,0.8400254249572754,1.0,0.0,3.0,1.0,0.0
12141720,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8694227337837219,0.4666641652584076,0.4226518273353576,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8889235258102417,0.4996011257171631,0.4751113951206207,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.763688862323761,0.3129284977912903,0.2215234339237213,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.734067976474762,0.275594413280487,0.2649784684181213,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6498109102249146,0.1907464861869812,0.8783278465270996,284.854736328125,284.95001220703125,300.2142333984375,289.2772216796875,298.2024841308594,297.1984558105469,284.8568115234375,1.0,0.5439062714576721,0.454250305891037,0.454250305891037,1.0,1.0,-2.7163939476013184,0.905120313167572,1.8112736940383911,0.2877771258354187,0.8964706063270569,0.8964706063270569,0.0,169.16554260253906,142.0,38985.8125,0.0,1923.677734375,1.0,280.6392517089844,283.3868408203125,292.207763671875,294.6783142089844,293.1499938964844,293.1499938964844,280.95001220703125,36213.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932767510414124,1.0,0.0,0.0,3.3860440254211426,3.3860647678375244,7.650301085959654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.47705078125,0.0,1225.6285400390625,1895.4371337890625,0.0,3340.837646484375,0.8400254249572754,1.0,0.0,3.0,1.0,0.0
12141780,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8852142691612244,0.4666155576705932,0.4219929277896881,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9076506495475768,0.503143310546875,0.4777772128582001,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7793813943862915,0.3154521882534027,0.2228029072284698,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7474713325500488,0.2771548926830292,0.265825867652893,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6619896292686462,0.1914605349302292,0.8785500526428223,285.05035400390625,284.95001220703125,300.2302551269531,289.2635192871094,298.2203369140625,297.2164306640625,285.05255126953125,1.0,0.5366671085357666,0.4543176591396332,0.4543176591396332,1.0,1.0,-2.721623182296753,0.9073386788368224,1.8142844438552856,0.2885280251502991,0.899368941783905,0.899368941783905,0.0,156.7852783203125,130.0,38052.69921875,0.0,1874.3599853515625,1.0,280.93914794921875,283.6215209960937,292.2065734863281,294.6141967773437,293.1499938964844,293.1499938964844,281.25,36005.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791780471801758,1.0,0.0,0.0,3.3851981163024902,3.385218620300293,7.646478366041265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.14111328125,0.0,1223.37939453125,1895.4371337890625,0.0,3208.876953125,0.8396781086921692,1.0,0.0,3.0,1.0,0.0
12141840,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8852142691612244,0.4666155576705932,0.4219929277896881,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9076506495475768,0.503143310546875,0.4777772128582001,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7793813943862915,0.3154521882534027,0.2228029072284698,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7474713325500488,0.2771548926830292,0.265825867652893,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6619896292686462,0.1914605349302292,0.8785500526428223,285.05035400390625,284.95001220703125,300.2302551269531,289.2635192871094,298.2203369140625,297.2164306640625,285.05255126953125,1.0,0.5366671085357666,0.4543176591396332,0.4543176591396332,1.0,1.0,-2.721623182296753,0.9073386788368224,1.8142844438552856,0.2885280251502991,0.899368941783905,0.899368941783905,0.0,156.7852783203125,130.0,38052.69921875,0.0,1874.3599853515625,1.0,280.93914794921875,283.6215209960937,292.2065734863281,294.6141967773437,293.1499938964844,293.1499938964844,281.25,36005.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791780471801758,1.0,0.0,0.0,3.3851981163024902,3.385218620300293,7.646478366041265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.14111328125,0.0,1223.37939453125,1895.4371337890625,0.0,3208.876953125,0.8396781086921692,1.0,0.0,3.0,1.0,0.0
12141900,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.8943282961845398,0.4667464792728424,0.4217867255210876,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.9191581606864928,0.5050845146179199,0.4792680144309997,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.78842693567276,0.3168781995773315,0.2235572785139084,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.7553147673606873,0.2780748605728149,0.2663843631744385,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.6692280173301697,0.191968023777008,0.8793706893920898,285.188232421875,284.95001220703125,300.2381896972656,289.25640869140625,298.2298889160156,297.22625732421875,285.19830322265625,1.0,0.5331563353538513,0.4543513357639313,0.4543513357639313,1.0,1.0,-2.725728988647461,0.9090308547019958,1.8166980743408203,0.2891765832901001,0.9022813439369202,0.9022813439369202,0.0,150.5220184326172,130.0,37238.35546875,0.0,1851.5643310546875,1.0,281.1910095214844,283.79656982421875,292.18231201171875,294.49322509765625,293.1499938964844,293.1499938964844,281.25,35882.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709722757339478,1.0,0.0,0.0,3.38784408569336,3.387864589691162,7.658436516067013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.94677734375,0.0,1225.05859375,1895.4371337890625,0.0,3131.9306640625,0.8402018547058105,1.0,0.0,3.0,1.0,0.0
