time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141960,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.904570460319519,0.4670304954051971,0.4217804372310638,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.9323174953460692,0.507163405418396,0.4809351861476898,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.7984908223152161,0.3184320330619812,0.2244244813919067,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7642156481742859,0.2791022360324859,0.2670657336711883,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.6774464249610901,0.1925815641880035,0.8807287812232971,285.24658203125,284.95001220703125,300.2460632324219,289.2491455078125,298.23974609375,297.237060546875,285.248779296875,1.0,0.5297455191612244,0.454188585281372,0.454188585281372,1.0,1.0,-2.7312159538269043,0.9108794927597046,1.8203363418579104,0.2896753251552582,0.9048907160758972,0.9048907160758972,0.0,144.16351318359375,118.0,37188.38671875,0.0,1830.356201171875,1.0,281.2391967773437,283.8545837402344,292.20458984375,294.5590209960937,293.1499938964844,293.1499938964844,280.95001220703125,35771.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677220940589905,1.0,0.0,0.0,3.393086671829224,3.3931071758270264,7.682157274757628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.494140625,0.0,1229.317626953125,1895.4371337890625,0.0,3101.441650390625,0.8412608504295349,1.0,0.0,3.0,1.0,0.0
12142020,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9269226789474488,0.4656541049480438,0.4206744730472564,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.9579615592956544,0.5098558664321899,0.4834544062614441,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8181226253509521,0.320487380027771,0.2257554680109024,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7827159762382507,0.2803257703781128,0.2680213749408722,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6943099498748779,0.1932223588228225,0.8823214769363403,285.0850830078125,284.95001220703125,300.2616577148437,289.2340393066406,298.24871826171875,297.2433166503906,285.0832824707031,1.0,0.5228273868560791,0.4538630545139313,0.4538630545139313,1.0,1.0,-2.737586498260498,0.912699818611145,1.824886560440064,0.2900024056434631,0.90544331073761,0.90544331073761,0.0,132.33705139160156,106.0,38225.52734375,0.0,1784.8704833984375,1.0,280.9599914550781,283.6508178710937,292.2937316894531,294.785400390625,293.1499938964844,293.1499938964844,280.6499938964844,35827.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841444253921509,1.0,0.0,0.0,3.4002223014831543,3.400243043899536,7.714502316957805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.58935546875,0.0,1236.578369140625,1895.4371337890625,0.0,3255.4072265625,0.842872679233551,1.0,0.0,3.0,1.0,0.0
12142080,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9269226789474488,0.4656541049480438,0.4206744730472564,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.9579615592956544,0.5098558664321899,0.4834544062614441,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8181226253509521,0.320487380027771,0.2257554680109024,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7827159762382507,0.2803257703781128,0.2680213749408722,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6943099498748779,0.1932223588228225,0.8823214769363403,285.0850830078125,284.95001220703125,300.2616577148437,289.2340393066406,298.24871826171875,297.2433166503906,285.0832824707031,1.0,0.5228273868560791,0.4538630545139313,0.4538630545139313,1.0,1.0,-2.737586498260498,0.912699818611145,1.824886560440064,0.2900024056434631,0.90544331073761,0.90544331073761,0.0,132.33705139160156,106.0,38225.52734375,0.0,1784.8704833984375,1.0,280.9599914550781,283.6508178710937,292.2937316894531,294.785400390625,293.1499938964844,293.1499938964844,280.6499938964844,35827.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841444253921509,1.0,0.0,0.0,3.4002223014831543,3.400243043899536,7.714502316957805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.58935546875,0.0,1236.578369140625,1895.4371337890625,0.0,3255.4072265625,0.842872679233551,1.0,0.0,3.0,1.0,0.0
12142140,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9488831162452698,0.4627037644386291,0.417911022901535,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9800474643707277,0.5111117959022522,0.4844915866851806,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8361910581588745,0.3214801251888275,0.2262888550758361,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8011295199394226,0.2805901765823364,0.2680489122867584,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7105423808097839,0.1930534243583679,0.8804118037223816,284.89068603515625,284.95001220703125,300.27703857421875,289.2182312011719,298.2476501464844,297.2356262207031,284.8884582519531,1.0,0.5152469873428345,0.4535375535488128,0.4535375535488128,1.0,1.0,-2.733898639678955,0.9105785489082336,1.8233201503753664,0.2886157631874084,0.9031056761741638,0.9031056761741638,0.0,121.60389709472656,94.0,39169.5625,0.0,1729.28857421875,1.0,280.66064453125,283.41748046875,292.2901306152344,294.8652648925781,293.1499938964844,293.1499938964844,280.3500061035156,35989.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020326733589172,1.0,0.0,0.0,3.401242256164551,3.4012629985809326,7.71913164498983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.13525390625,0.0,1238.6875,1895.4371337890625,0.0,3422.524658203125,0.8432171940803528,1.0,0.0,3.0,1.0,0.0
12142200,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9488831162452698,0.4627037644386291,0.417911022901535,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9800474643707277,0.5111117959022522,0.4844915866851806,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8361910581588745,0.3214801251888275,0.2262888550758361,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8011295199394226,0.2805901765823364,0.2680489122867584,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7105423808097839,0.1930534243583679,0.8804118037223816,284.89068603515625,284.95001220703125,300.27703857421875,289.2182312011719,298.2476501464844,297.2356262207031,284.8884582519531,1.0,0.5152469873428345,0.4535375535488128,0.4535375535488128,1.0,1.0,-2.733898639678955,0.9105785489082336,1.8233201503753664,0.2886157631874084,0.9031056761741638,0.9031056761741638,0.0,121.60389709472656,94.0,39169.5625,0.0,1729.28857421875,1.0,280.66064453125,283.41748046875,292.2901306152344,294.8652648925781,293.1499938964844,293.1499938964844,280.3500061035156,35989.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020326733589172,1.0,0.0,0.0,3.401242256164551,3.4012629985809326,7.71913164498983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.13525390625,0.0,1238.6875,1895.4371337890625,0.0,3422.524658203125,0.8432171940803528,1.0,0.0,3.0,1.0,0.0
12142260,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69061279296875,0.9708365201950072,0.4591291844844818,0.4144589304924011,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9990000128746032,0.5116338133811951,0.4841733872890472,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8563209176063538,0.3219439387321472,0.2263951748609542,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.8202728629112244,0.2802984714508056,0.2674915790557861,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7264050841331482,0.1923566311597824,0.8759350180625916,284.6907653808594,284.95001220703125,300.29217529296875,289.2018127441406,298.2423400878906,297.2222900390625,284.6883239746094,1.0,0.5068954229354858,0.453214019536972,0.453214019536972,1.0,1.0,-2.723531484603882,0.9058379530906676,1.8176935911178589,0.2861946523189544,0.8980569839477539,0.8980569839477539,0.0,111.1813507080078,97.0,40001.37890625,0.0,1665.491943359375,1.0,280.3606872558594,283.1819763183594,292.2572326660156,294.8897705078125,293.1499938964844,293.1499938964844,280.6499938964844,36206.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157487154006958,1.0,0.0,0.0,3.3942158222198486,3.3942365646362305,7.687271477152535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.44091796875,0.0,1233.4310302734375,1895.4371337890625,0.0,3549.874755859375,0.841809868812561,1.0,0.0,3.0,1.0,0.0
12142320,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69061279296875,0.9708365201950072,0.4591291844844818,0.4144589304924011,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9990000128746032,0.5116338133811951,0.4841733872890472,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8563209176063538,0.3219439387321472,0.2263951748609542,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.8202728629112244,0.2802984714508056,0.2674915790557861,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7264050841331482,0.1923566311597824,0.8759350180625916,284.6907653808594,284.95001220703125,300.29217529296875,289.2018127441406,298.2423400878906,297.2222900390625,284.6883239746094,1.0,0.5068954229354858,0.453214019536972,0.453214019536972,1.0,1.0,-2.723531484603882,0.9058379530906676,1.8176935911178589,0.2861946523189544,0.8980569839477539,0.8980569839477539,0.0,111.1813507080078,97.0,40001.37890625,0.0,1665.491943359375,1.0,280.3606872558594,283.1819763183594,292.2572326660156,294.8897705078125,293.1499938964844,293.1499938964844,280.6499938964844,36206.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157487154006958,1.0,0.0,0.0,3.3942158222198486,3.3942365646362305,7.687271477152535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.44091796875,0.0,1233.4310302734375,1895.4371337890625,0.0,3549.874755859375,0.841809868812561,1.0,0.0,3.0,1.0,0.0
12142380,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.977263331413269,0.4572443068027496,0.4121149778366089,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.5147097706794739,0.4727357625961303,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8646441698074341,0.3233083188533783,0.2270005643367767,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8270286321640015,0.2806018590927124,0.2674014270305633,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7316462993621826,0.1920305639505386,0.8730077743530273,284.8398742675781,284.95001220703125,300.3070373535156,289.18475341796875,298.2491760253906,297.22808837890625,284.84100341796875,1.0,0.5019857287406921,0.4528904557228088,0.4528904557228088,1.0,1.0,-2.7039897441864014,0.8975286483764648,1.806460976600647,0.2820092439651489,0.8977541327476501,0.8977541327476501,0.0,107.20452117919922,100.0,38821.15625,0.0,1618.893310546875,1.0,280.6399230957031,283.37548828125,292.1358947753906,294.6239013671875,293.1499938964844,293.1499938964844,280.95001220703125,36147.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901748538017273,1.0,0.0,0.0,3.387993335723877,3.388014078140259,7.65911181588308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.51025390625,0.0,1227.0447998046875,1895.4371337890625,0.0,3419.8779296875,0.8404003381729126,1.0,0.0,3.0,1.0,0.0
12142440,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.977263331413269,0.4572443068027496,0.4121149778366089,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.5147097706794739,0.4727357625961303,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8646441698074341,0.3233083188533783,0.2270005643367767,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8270286321640015,0.2806018590927124,0.2674014270305633,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7316462993621826,0.1920305639505386,0.8730077743530273,284.8398742675781,284.95001220703125,300.3070373535156,289.18475341796875,298.2491760253906,297.22808837890625,284.84100341796875,1.0,0.5019857287406921,0.4528904557228088,0.4528904557228088,1.0,1.0,-2.7039897441864014,0.8975286483764648,1.806460976600647,0.2820092439651489,0.8977541327476501,0.8977541327476501,0.0,107.20452117919922,100.0,38821.15625,0.0,1618.893310546875,1.0,280.6399230957031,283.37548828125,292.1358947753906,294.6239013671875,293.1499938964844,293.1499938964844,280.95001220703125,36147.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901748538017273,1.0,0.0,0.0,3.387993335723877,3.388014078140259,7.65911181588308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.51025390625,0.0,1227.0447998046875,1895.4371337890625,0.0,3419.8779296875,0.8404003381729126,1.0,0.0,3.0,1.0,0.0
12142500,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9796862602233888,0.4569207429885864,0.4115967750549316,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.5172964334487915,0.4682853817939758,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8681879043579102,0.3244182765483856,0.2276372611522674,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8297600150108337,0.2810963988304138,0.2677110433578491,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7337566018104553,0.1921553015708923,0.8729039430618286,284.96954345703125,284.95001220703125,300.3143615722656,289.17596435546875,298.25811767578125,297.23883056640625,284.9790954589844,1.0,0.5005278587341309,0.4527286887168884,0.4527286887168884,1.0,1.0,-2.699026584625244,0.8952572345733643,1.8037694692611688,0.2807354927062988,0.8991231918334961,0.8991231918334961,0.0,105.90464782714844,100.0,37903.0703125,0.0,1605.8148193359375,1.0,280.89117431640625,283.5450134277344,292.086669921875,294.4555358886719,293.1499938964844,293.1499938964844,280.95001220703125,36068.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907014727592468,1.0,0.0,0.0,3.386850595474243,3.386871099472046,7.653945317542821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.92236328125,0.0,1225.39501953125,1895.4371337890625,0.0,3316.767333984375,0.8401153087615967,1.0,0.0,3.0,1.0,0.0
12142560,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9819275140762328,0.4568864107131958,0.4114583730697632,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.5203397274017334,0.464517593383789,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8716318011283875,0.3257566094398498,0.2284848988056183,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8323730826377869,0.2817859649658203,0.2682557702064514,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7358154654502869,0.1924603879451751,0.8737671375274658,285.0225524902344,284.95001220703125,300.3216247558594,289.16705322265625,298.2699890136719,297.2530212402344,285.0243225097656,1.0,0.4996480345726013,0.4527893960475921,0.4527893960475921,1.0,1.0,-2.697037935256958,0.8945830464363098,1.802454948425293,0.2804174125194549,0.9001849293708801,0.9001849293708801,0.0,104.8909912109375,103.0,37765.13671875,0.0,1598.32177734375,1.0,280.9391784667969,283.5997314453125,292.0978698730469,294.49615478515625,293.1499938964844,293.1499938964844,281.25,35988.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844249844551086,1.0,0.0,0.0,3.387820243835449,3.387840986251831,7.658329082005366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.294921875,0.0,1225.7728271484375,1895.4371337890625,0.0,3258.0341796875,0.8402453064918518,1.0,0.0,3.0,1.0,0.0
12142620,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.985042929649353,0.4572184383869171,0.4115785360336303,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.9990000128746032,0.5270054340362549,0.4595542550086975,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.8773753643035889,0.3288096189498901,0.2304794192314148,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.8365784883499146,0.2834961712360382,0.2697094976902008,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7391881942749023,0.1934087574481964,0.8772609233856201,285.21343994140625,284.95001220703125,300.3359680175781,289.1488037109375,298.2960205078125,297.2842102050781,285.2154846191406,1.0,0.4993217289447784,0.4529108107089996,0.4529108107089996,1.0,1.0,-2.699552536010742,0.8958297371864319,1.8037227392196653,0.2810035645961761,0.9052223563194276,0.9052223563194276,0.0,103.74907684326172,106.0,36839.515625,0.0,1596.6505126953125,1.0,281.2392272949219,283.8285827636719,292.0895080566406,294.42333984375,293.1499938964844,293.1499938964844,280.95001220703125,35783.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697400689125061,1.0,0.0,0.0,3.395283937454224,3.395304679870605,7.692110557400156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.09912109375,0.0,1231.51123046875,1895.4371337890625,0.0,3120.372314453125,0.841758668422699,1.0,0.0,3.0,1.0,0.0
12142680,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.985042929649353,0.4572184383869171,0.4115785360336303,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.9990000128746032,0.5270054340362549,0.4595542550086975,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.8773753643035889,0.3288096189498901,0.2304794192314148,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.8365784883499146,0.2834961712360382,0.2697094976902008,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7391881942749023,0.1934087574481964,0.8772609233856201,285.21343994140625,284.95001220703125,300.3359680175781,289.1488037109375,298.2960205078125,297.2842102050781,285.2154846191406,1.0,0.4993217289447784,0.4529108107089996,0.4529108107089996,1.0,1.0,-2.699552536010742,0.8958297371864319,1.8037227392196653,0.2810035645961761,0.9052223563194276,0.9052223563194276,0.0,103.74907684326172,106.0,36839.515625,0.0,1596.6505126953125,1.0,281.2392272949219,283.8285827636719,292.0895080566406,294.42333984375,293.1499938964844,293.1499938964844,280.95001220703125,35783.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697400689125061,1.0,0.0,0.0,3.395283937454224,3.395304679870605,7.692110557400156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.09912109375,0.0,1231.51123046875,1895.4371337890625,0.0,3120.372314453125,0.841758668422699,1.0,0.0,3.0,1.0,0.0
12142740,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9847102165222168,0.4558813273906708,0.4109297096729278,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.5322257280349731,0.4593781232833862,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8797603249549866,0.3309899866580963,0.2322394549846649,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8378944396972656,0.2845447361469269,0.270961582660675,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.740146815776825,0.193949893116951,0.880577802658081,285.0513000488281,284.95001220703125,300.3500061035156,289.1300048828125,298.3113708496094,297.2992858886719,285.0497436523437,1.0,0.5003961324691772,0.4530322551727295,0.4530322551727295,1.0,1.0,-2.706166982650757,0.8986689448356628,1.8074980974197388,0.2824210822582245,0.9053115844726562,0.9053115844726562,0.0,103.9419937133789,109.0,37872.9921875,0.0,1606.973388671875,1.0,280.9599914550781,283.62481689453125,292.1815185546875,294.6490783691406,293.1499938964844,293.1499938964844,280.6499938964844,35855.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844832181930542,1.0,0.0,0.0,3.4014062881469727,3.4014270305633545,7.719876293776906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.404296875,0.0,1237.91015625,1895.4371337890625,0.0,3258.579345703125,0.8431577086448669,1.0,0.0,3.0,1.0,0.0
12142800,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9847102165222168,0.4558813273906708,0.4109297096729278,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.5322257280349731,0.4593781232833862,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8797603249549866,0.3309899866580963,0.2322394549846649,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8378944396972656,0.2845447361469269,0.270961582660675,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.740146815776825,0.193949893116951,0.880577802658081,285.0513000488281,284.95001220703125,300.3500061035156,289.1300048828125,298.3113708496094,297.2992858886719,285.0497436523437,1.0,0.5003961324691772,0.4530322551727295,0.4530322551727295,1.0,1.0,-2.706166982650757,0.8986689448356628,1.8074980974197388,0.2824210822582245,0.9053115844726562,0.9053115844726562,0.0,103.9419937133789,109.0,37872.9921875,0.0,1606.973388671875,1.0,280.9599914550781,283.62481689453125,292.1815185546875,294.6490783691406,293.1499938964844,293.1499938964844,280.6499938964844,35855.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844832181930542,1.0,0.0,0.0,3.4014062881469727,3.4014270305633545,7.719876293776906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.404296875,0.0,1237.91015625,1895.4371337890625,0.0,3258.579345703125,0.8431577086448669,1.0,0.0,3.0,1.0,0.0
12142860,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9880698919296264,0.4570387899875641,0.4114445149898529,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.5403585433959961,0.4543545246124267,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.887275755405426,0.3364262282848358,0.2354953289031982,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8442453742027283,0.2891007661819458,0.2744850814342499,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7468542456626892,0.1983739584684372,0.896277904510498,284.8828125,284.95001220703125,300.3634338378906,289.107666015625,298.34283447265625,297.33837890625,284.8823547363281,1.0,0.5030763149261475,0.4527652561664581,0.4527652561664581,1.0,1.0,-2.7277448177337646,0.906590700149536,1.8211541175842283,0.2854332625865936,0.90300190448761,0.90300190448761,0.0,103.4766082763672,127.0,39137.0234375,0.0,1635.888916015625,1.0,280.66064453125,283.4129943847656,292.1825256347656,294.7454528808594,293.1499938964844,293.1499938964844,280.3500061035156,36006.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028482437133788,1.0,0.0,0.0,3.401606321334839,3.4016270637512207,7.720783514741925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.46875,0.0,1239.159423828125,1895.4371337890625,0.0,3430.11962890625,0.8433161973953247,1.0,0.0,3.0,1.0,0.0
12142920,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9880698919296264,0.4570387899875641,0.4114445149898529,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.5403585433959961,0.4543545246124267,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.887275755405426,0.3364262282848358,0.2354953289031982,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8442453742027283,0.2891007661819458,0.2744850814342499,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7468542456626892,0.1983739584684372,0.896277904510498,284.8828125,284.95001220703125,300.3634338378906,289.107666015625,298.34283447265625,297.33837890625,284.8823547363281,1.0,0.5030763149261475,0.4527652561664581,0.4527652561664581,1.0,1.0,-2.7277448177337646,0.906590700149536,1.8211541175842283,0.2854332625865936,0.90300190448761,0.90300190448761,0.0,103.4766082763672,127.0,39137.0234375,0.0,1635.888916015625,1.0,280.66064453125,283.4129943847656,292.1825256347656,294.7454528808594,293.1499938964844,293.1499938964844,280.3500061035156,36006.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028482437133788,1.0,0.0,0.0,3.401606321334839,3.4016270637512207,7.720783514741925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.46875,0.0,1239.159423828125,1895.4371337890625,0.0,3430.11962890625,0.8433161973953247,1.0,0.0,3.0,1.0,0.0
12142980,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9784268140792848,0.4557698667049408,0.4108364284038543,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9990000128746032,0.5452871918678284,0.4694269299507141,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8807668685913086,0.3396019339561462,0.2381183058023452,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8382439017295837,0.2914275825023651,0.2772569358348846,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.7426125407218933,0.2007002681493759,0.9094533324241638,284.72967529296875,284.95001220703125,300.3759155273437,289.0791015625,298.3547668457031,297.347412109375,284.7299194335937,1.0,0.5122976899147034,0.4524982869625091,0.4524982869625091,1.0,1.0,-2.7674238681793213,0.9215454459190368,1.84587836265564,0.2914871573448181,0.89876389503479,0.89876389503479,0.0,108.62152099609376,130.0,40534.609375,0.0,1718.41845703125,1.0,280.3606872558594,283.2156066894531,292.1520690917969,294.8030090332031,293.1499938964844,293.1499938964844,280.6499938964844,36183.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200763702392578,1.0,0.0,0.0,3.395225524902344,3.3952465057373047,7.691846235502453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.79345703125,0.0,1234.241455078125,1895.4371337890625,0.0,3589.86328125,0.8420253992080688,1.0,0.0,3.0,1.0,0.0
12143040,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9784268140792848,0.4557698667049408,0.4108364284038543,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9990000128746032,0.5452871918678284,0.4694269299507141,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8807668685913086,0.3396019339561462,0.2381183058023452,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8382439017295837,0.2914275825023651,0.2772569358348846,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.7426125407218933,0.2007002681493759,0.9094533324241638,284.72967529296875,284.95001220703125,300.3759155273437,289.0791015625,298.3547668457031,297.347412109375,284.7299194335937,1.0,0.5122976899147034,0.4524982869625091,0.4524982869625091,1.0,1.0,-2.7674238681793213,0.9215454459190368,1.84587836265564,0.2914871573448181,0.89876389503479,0.89876389503479,0.0,108.62152099609376,130.0,40534.609375,0.0,1718.41845703125,1.0,280.3606872558594,283.2156066894531,292.1520690917969,294.8030090332031,293.1499938964844,293.1499938964844,280.6499938964844,36183.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200763702392578,1.0,0.0,0.0,3.395225524902344,3.3952465057373047,7.691846235502453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.79345703125,0.0,1234.241455078125,1895.4371337890625,0.0,3589.86328125,0.8420253992080688,1.0,0.0,3.0,1.0,0.0
12143100,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9725161194801332,0.4554338753223419,0.4103414714336395,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.5464866757392883,0.4781044423580169,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8766205906867981,0.3411573767662048,0.2391750514507293,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8343601226806641,0.2924100458621979,0.2782226204872131,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7394661903381348,0.2015508115291595,0.9137744903564452,284.8622436523437,284.95001220703125,300.3818359375,289.0626220703125,298.3553161621094,297.3440856933594,284.8724670410156,1.0,0.5162712335586548,0.4523647725582123,0.4523647725582123,1.0,1.0,-2.7848925590515137,0.928063154220581,1.856829285621643,0.2943504750728607,0.8994370698928833,0.8994370698928833,0.0,111.46495819091795,130.0,39873.98828125,0.0,1758.1820068359375,1.0,280.5951538085937,283.3829345703125,292.0544738769531,294.5721130371094,293.1499938964844,293.1499938964844,280.6499938964844,36136.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150727987289428,1.0,0.0,0.0,3.3924801349639893,3.392500877380371,7.679411737626651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.09375,0.0,1231.269287109375,1895.4371337890625,0.0,3543.619873046875,0.8414221405982971,1.0,0.0,3.0,1.0,0.0
12143160,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9678925275802612,0.4556175470352173,0.410401850938797,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.5477184057235718,0.4852465689182281,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.873782217502594,0.3429946005344391,0.2404319643974304,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8315373659133911,0.2935632765293121,0.279323548078537,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7371535897254944,0.202460840344429,0.9181272983551024,284.9268798828125,284.95001220703125,300.38751220703125,289.0447082519531,298.3562316894531,297.3426818847656,284.9298400878906,1.0,0.5200719237327576,0.451886773109436,0.451886773109436,1.0,1.0,-2.801613569259644,0.9336000084877014,1.868013620376587,0.296274185180664,0.8999752998352051,0.8999752998352051,0.0,113.92041015625,133.0,39911.8046875,0.0,1795.414794921875,1.0,280.6399230957031,283.4471435546875,292.02606201171875,294.570556640625,293.1499938964844,293.1499938964844,280.95001220703125,36068.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122104048728944,1.0,0.0,0.0,3.391845464706421,3.3918662071228027,7.676538302803237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.87451171875,0.0,1230.190673828125,1895.4371337890625,0.0,3517.10595703125,0.8412066698074341,1.0,0.0,3.0,1.0,0.0
12143220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.9605814814567566,0.4566687941551208,0.4112558662891388,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.9990000128746032,0.5505005717277527,0.4972440302371979,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.8700765371322632,0.3471273779869079,0.2432862818241119,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.82752525806427,0.296181857585907,0.2818087041378021,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.7338454723358154,0.2044252902269363,0.927248239517212,285.1387023925781,284.95001220703125,300.3981628417969,289.0048828125,298.3605041503906,297.3441162109375,285.1414794921875,1.0,0.5272150635719299,0.4509307742118835,0.4509307742118835,1.0,1.0,-2.8344385623931885,0.9442936182022096,1.890144944190979,0.2999011278152466,0.9041699767112732,0.9041699767112732,0.0,118.29322052001952,136.0,39218.484375,0.0,1867.5384521484373,1.0,280.93927001953125,283.6943054199219,291.9696960449219,294.45281982421875,293.1499938964844,293.1499938964844,280.6499938964844,35867.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018703699111938,1.0,0.0,0.0,3.396147489547729,3.396168231964112,7.696023658354534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.54638671875,0.0,1232.926513671875,1895.4371337890625,0.0,3421.012939453125,0.8420183062553406,1.0,0.0,3.0,1.0,0.0
12143280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.9605814814567566,0.4566687941551208,0.4112558662891388,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.9990000128746032,0.5505005717277527,0.4972440302371979,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.8700765371322632,0.3471273779869079,0.2432862818241119,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.82752525806427,0.296181857585907,0.2818087041378021,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.7338454723358154,0.2044252902269363,0.927248239517212,285.1387023925781,284.95001220703125,300.3981628417969,289.0048828125,298.3605041503906,297.3441162109375,285.1414794921875,1.0,0.5272150635719299,0.4509307742118835,0.4509307742118835,1.0,1.0,-2.8344385623931885,0.9442936182022096,1.890144944190979,0.2999011278152466,0.9041699767112732,0.9041699767112732,0.0,118.29322052001952,136.0,39218.484375,0.0,1867.5384521484373,1.0,280.93927001953125,283.6943054199219,291.9696960449219,294.45281982421875,293.1499938964844,293.1499938964844,280.6499938964844,35867.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018703699111938,1.0,0.0,0.0,3.396147489547729,3.396168231964112,7.696023658354534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.54638671875,0.0,1232.926513671875,1895.4371337890625,0.0,3421.012939453125,0.8420183062553406,1.0,0.0,3.0,1.0,0.0
12143340,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9527676701545716,0.4561214447021484,0.4114198386669159,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.5520132184028625,0.5089883208274841,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8663547039031982,0.3503293395042419,0.2458630949258804,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8235140442848206,0.2980633080005646,0.2839906811714172,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7304724454879761,0.2057969719171524,0.9350706934928894,284.9945373535156,284.95001220703125,300.4078674316406,288.9600524902344,298.3566589355469,297.33447265625,284.9937438964844,1.0,0.5337907671928406,0.449974775314331,0.449974775314331,1.0,1.0,-2.8638792037963867,0.953607738018036,1.910271525382996,0.3030087649822235,0.9036208987236024,0.9036208987236024,0.0,122.56689453125,139.0,40452.11328125,0.0,1935.2528076171875,1.0,280.6600036621094,283.5069885253906,292.0238952636719,294.6512145996094,293.1499938964844,293.1499938964844,280.3500061035156,35933.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187963604927064,1.0,0.0,0.0,3.3993079662323,3.3993287086486816,7.710353884249344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.93212890625,0.0,1236.4293212890625,1895.4371337890625,0.0,3578.046142578125,0.8427507281303406,1.0,0.0,3.0,1.0,0.0
12143400,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9527676701545716,0.4561214447021484,0.4114198386669159,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.5520132184028625,0.5089883208274841,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8663547039031982,0.3503293395042419,0.2458630949258804,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8235140442848206,0.2980633080005646,0.2839906811714172,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7304724454879761,0.2057969719171524,0.9350706934928894,284.9945373535156,284.95001220703125,300.4078674316406,288.9600524902344,298.3566589355469,297.33447265625,284.9937438964844,1.0,0.5337907671928406,0.449974775314331,0.449974775314331,1.0,1.0,-2.8638792037963867,0.953607738018036,1.910271525382996,0.3030087649822235,0.9036208987236024,0.9036208987236024,0.0,122.56689453125,139.0,40452.11328125,0.0,1935.2528076171875,1.0,280.6600036621094,283.5069885253906,292.0238952636719,294.6512145996094,293.1499938964844,293.1499938964844,280.3500061035156,35933.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187963604927064,1.0,0.0,0.0,3.3993079662323,3.3993287086486816,7.710353884249344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.93212890625,0.0,1236.4293212890625,1895.4371337890625,0.0,3578.046142578125,0.8427507281303406,1.0,0.0,3.0,1.0,0.0
12143460,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.9420264959335328,0.4540727734565735,0.4099879860877991,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9990000128746032,0.5513867735862732,0.5218424797058105,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.86064213514328,0.3524350225925445,0.2475931346416473,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8176568746566772,0.2989437878131866,0.2851760983467102,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7253242135047913,0.2062760144472122,0.938848614692688,284.8214111328125,284.95001220703125,300.4166564941406,288.9106140136719,298.3417358398437,297.3096618652344,284.8201599121094,1.0,0.5395562052726746,0.4489266872406006,0.4489266872406006,1.0,1.0,-2.8856749534606934,0.9597060680389404,1.9259690046310425,0.3046797811985016,0.9004943370819092,0.9004943370819092,0.0,127.24356079101562,142.0,41623.60546875,0.0,1993.6483154296875,1.0,280.3606872558594,283.2929382324219,291.9910888671875,294.7144470214844,293.1499938964844,293.1499938964844,280.04998779296875,36088.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382511973381042,1.0,0.0,0.0,3.396563768386841,3.3965845108032227,7.697910291426524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.04736328125,0.0,1234.865966796875,1895.4371337890625,0.0,3756.531005859375,0.8422501683235168,1.0,0.0,3.0,1.0,0.0
12143520,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.9420264959335328,0.4540727734565735,0.4099879860877991,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9990000128746032,0.5513867735862732,0.5218424797058105,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.86064213514328,0.3524350225925445,0.2475931346416473,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8176568746566772,0.2989437878131866,0.2851760983467102,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7253242135047913,0.2062760144472122,0.938848614692688,284.8214111328125,284.95001220703125,300.4166564941406,288.9106140136719,298.3417358398437,297.3096618652344,284.8201599121094,1.0,0.5395562052726746,0.4489266872406006,0.4489266872406006,1.0,1.0,-2.8856749534606934,0.9597060680389404,1.9259690046310425,0.3046797811985016,0.9004943370819092,0.9004943370819092,0.0,127.24356079101562,142.0,41623.60546875,0.0,1993.6483154296875,1.0,280.3606872558594,283.2929382324219,291.9910888671875,294.7144470214844,293.1499938964844,293.1499938964844,280.04998779296875,36088.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382511973381042,1.0,0.0,0.0,3.396563768386841,3.3965845108032227,7.697910291426524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.04736328125,0.0,1234.865966796875,1895.4371337890625,0.0,3756.531005859375,0.8422501683235168,1.0,0.0,3.0,1.0,0.0
12143580,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.9248443841934204,0.4513043463230133,0.4079050421714782,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.9889253377914428,0.5503849387168884,0.5219288468360901,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8502642512321472,0.3539082705974579,0.2489044815301895,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.807004988193512,0.2991571128368377,0.2857774794101715,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.7159354090690613,0.2060969620943069,0.9399420619010924,284.63238525390625,284.95001220703125,300.4245300292969,288.8570251464844,298.3240051269531,297.28302001953125,284.6305236816406,1.0,0.5435835719108582,0.4478785693645477,0.4478785693645477,1.0,1.0,-2.8861098289489746,0.95748770236969,1.928622126579285,0.3029961884021759,0.8947494029998779,0.8947494029998779,0.0,133.77268981933594,145.0,42541.3203125,0.0,2027.0572509765625,1.0,280.0607604980469,283.0678405761719,291.9248046875,294.7154235839844,293.1499938964844,293.1499938964844,280.3500061035156,36299.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544395208358764,1.0,0.0,0.0,3.3860678672790527,3.3860886096954346,7.650407951587113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.95947265625,0.0,1226.2535400390625,1895.4371337890625,0.0,3902.8671875,0.8400623798370361,1.0,0.0,3.0,1.0,0.0
12143640,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.9248443841934204,0.4513043463230133,0.4079050421714782,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.9889253377914428,0.5503849387168884,0.5219288468360901,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8502642512321472,0.3539082705974579,0.2489044815301895,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.807004988193512,0.2991571128368377,0.2857774794101715,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.7159354090690613,0.2060969620943069,0.9399420619010924,284.63238525390625,284.95001220703125,300.4245300292969,288.8570251464844,298.3240051269531,297.28302001953125,284.6305236816406,1.0,0.5435835719108582,0.4478785693645477,0.4478785693645477,1.0,1.0,-2.8861098289489746,0.95748770236969,1.928622126579285,0.3029961884021759,0.8947494029998779,0.8947494029998779,0.0,133.77268981933594,145.0,42541.3203125,0.0,2027.0572509765625,1.0,280.0607604980469,283.0678405761719,291.9248046875,294.7154235839844,293.1499938964844,293.1499938964844,280.3500061035156,36299.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544395208358764,1.0,0.0,0.0,3.3860678672790527,3.3860886096954346,7.650407951587113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.95947265625,0.0,1226.2535400390625,1895.4371337890625,0.0,3902.8671875,0.8400623798370361,1.0,0.0,3.0,1.0,0.0
12143700,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.9184665083885192,0.4504429996013641,0.4068987071514129,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.9847343564033508,0.5506940484046936,0.5219442844390869,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8467614054679871,0.3549337685108185,0.2495321482419967,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.8029789328575134,0.2994255125522613,0.2859825193881988,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.7123080492019653,0.2060842216014862,0.9398903846740724,284.7445068359375,284.95001220703125,300.4281311035156,288.8287658691406,298.319580078125,297.27642822265625,284.752685546875,1.0,0.5452242493629456,0.4473545253276825,0.4473545253276825,1.0,1.0,-2.886637926101685,0.9565258026123048,1.9301122426986688,0.3018636405467987,0.8944318294525146,0.8944318294525146,0.0,136.27574157714844,145.0,41646.74609375,0.0,2039.7113037109373,1.0,280.2948913574219,283.2195739746094,291.8125,294.4521789550781,293.1499938964844,293.1499938964844,280.3500061035156,36275.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948466956615448,1.0,0.0,0.0,3.380566120147705,3.380586862564087,7.62556737754494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.06591796875,0.0,1220.8182373046875,1895.4371337890625,0.0,3849.140869140625,0.8388621211051941,1.0,0.0,3.0,1.0,0.0
12143760,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.9144192934036256,0.4501948356628418,0.4065297245979309,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.9821202754974364,0.55167555809021,0.5226690173149109,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8449022769927979,0.3563832342624664,0.2504697740077972,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8005359768867493,0.300018846988678,0.2864823937416076,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7099754810333252,0.2063222229480743,0.940798282623291,284.7938537597656,284.95001220703125,300.4314880371094,288.7996520996094,298.3197937011719,297.2760314941406,284.7955627441406,1.0,0.5468318462371826,0.4470421969890594,0.4470421969890594,1.0,1.0,-2.889878749847412,0.957041084766388,1.932837724685669,0.301736444234848,0.8939266800880432,0.8939266800880432,0.0,138.16734313964844,148.0,41505.02734375,0.0,2054.42236328125,1.0,280.33984375,283.2735900878906,291.76934814453125,294.42242431640625,293.1499938964844,293.1499938964844,280.6499938964844,36227.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442682266235352,1.0,0.0,0.0,3.3768250942230225,3.3768458366394043,7.608700229866372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.896484375,0.0,1216.9215087890625,1895.4371337890625,0.0,3811.18212890625,0.8379687666893005,1.0,0.0,3.0,1.0,0.0
