time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143820,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.910134255886078,0.4506034553050995,0.406715989112854,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9798122644424438,0.5547314286231995,0.5252893567085266,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8440007567405701,0.3600229024887085,0.2528930902481079,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7984964847564697,0.3018252849578857,0.2880758643150329,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7078573703765869,0.2073382884263992,0.9449415802955629,284.9844055175781,284.95001220703125,300.4375,288.73895263671875,298.3267517089844,297.2846069335937,284.9864501953125,1.0,0.550251841545105,0.4464175105094909,0.4464175105094909,1.0,1.0,-2.90305233001709,0.9606997966766356,1.9423524141311648,0.3026852309703827,0.8959111571311951,0.8959111571311951,0.0,140.88368225097656,151.0,40540.09765625,0.0,2089.90625,1.0,280.6390686035156,283.50634765625,291.6903381347656,294.2607727050781,293.1499938964844,293.1499938964844,280.95001220703125,36054.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312421083450316,1.0,0.0,0.0,3.374202251434326,3.374222993850708,7.596884756821964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.1337890625,0.0,1213.2225341796875,1895.4371337890625,0.0,3692.521240234375,0.8372538685798645,1.0,0.0,3.0,1.0,0.0
12143880,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.910134255886078,0.4506034553050995,0.406715989112854,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9798122644424438,0.5547314286231995,0.5252893567085266,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8440007567405701,0.3600229024887085,0.2528930902481079,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7984964847564697,0.3018252849578857,0.2880758643150329,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7078573703765869,0.2073382884263992,0.9449415802955629,284.9844055175781,284.95001220703125,300.4375,288.73895263671875,298.3267517089844,297.2846069335937,284.9864501953125,1.0,0.550251841545105,0.4464175105094909,0.4464175105094909,1.0,1.0,-2.90305233001709,0.9606997966766356,1.9423524141311648,0.3026852309703827,0.8959111571311951,0.8959111571311951,0.0,140.88368225097656,151.0,40540.09765625,0.0,2089.90625,1.0,280.6390686035156,283.50634765625,291.6903381347656,294.2607727050781,293.1499938964844,293.1499938964844,280.95001220703125,36054.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312421083450316,1.0,0.0,0.0,3.374202251434326,3.374222993850708,7.596884756821964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.1337890625,0.0,1213.2225341796875,1895.4371337890625,0.0,3692.521240234375,0.8372538685798645,1.0,0.0,3.0,1.0,0.0
12143940,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.9081936478614808,0.4517082870006561,0.407614916563034,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9794270396232604,0.5586252808570862,0.5288218855857849,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8449255228042603,0.3643085062503814,0.2558085024356842,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.7983522415161133,0.3041959106922149,0.2902423441410064,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.7076076865196228,0.2088890820741653,0.9515923857688904,285.185302734375,284.95001220703125,300.4425964355469,288.67535400390625,298.3382263183594,297.29986572265625,285.18756103515625,1.0,0.5541200637817383,0.4457928240299225,0.4457928240299225,1.0,1.0,-2.922476291656494,0.9667436480522156,1.9557325839996336,0.3046748042106628,0.9006447196006775,0.9006447196006775,0.0,143.02915954589844,154.0,39785.30859375,0.0,2133.48974609375,1.0,280.9390563964844,283.748046875,291.636474609375,294.1513366699219,293.1499938964844,293.1499938964844,280.6499938964844,35831.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207162261009216,1.0,0.0,0.0,3.379840850830078,3.379861354827881,7.6222960387895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.84326171875,0.0,1217.0511474609375,1895.4371337890625,0.0,3595.7666015625,0.8383430242538452,1.0,0.0,3.0,1.0,0.0
12144000,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.9081936478614808,0.4517082870006561,0.407614916563034,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9794270396232604,0.5586252808570862,0.5288218855857849,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8449255228042603,0.3643085062503814,0.2558085024356842,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.7983522415161133,0.3041959106922149,0.2902423441410064,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.7076076865196228,0.2088890820741653,0.9515923857688904,285.185302734375,284.95001220703125,300.4425964355469,288.67535400390625,298.3382263183594,297.29986572265625,285.18756103515625,1.0,0.5541200637817383,0.4457928240299225,0.4457928240299225,1.0,1.0,-2.922476291656494,0.9667436480522156,1.9557325839996336,0.3046748042106628,0.9006447196006775,0.9006447196006775,0.0,143.02915954589844,154.0,39785.30859375,0.0,2133.48974609375,1.0,280.9390563964844,283.748046875,291.636474609375,294.1513366699219,293.1499938964844,293.1499938964844,280.6499938964844,35831.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207162261009216,1.0,0.0,0.0,3.379840850830078,3.379861354827881,7.6222960387895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.84326171875,0.0,1217.0511474609375,1895.4371337890625,0.0,3595.7666015625,0.8383430242538452,1.0,0.0,3.0,1.0,0.0
12144060,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9039993286132812,0.4510990977287292,0.4077218770980835,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9771592617034912,0.561129093170166,0.5317707657814026,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8441150784492493,0.3675845861434936,0.258432924747467,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7965354323387146,0.3058145642280578,0.292159765958786,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7059490084648132,0.2099547833204269,0.9578409790992736,285.02227783203125,284.95001220703125,300.4467468261719,288.6092834472656,298.3393249511719,297.3011169433594,285.0207824707031,1.0,0.558091938495636,0.4449962377548218,0.4449962377548218,1.0,1.0,-2.939131736755371,0.9713047742843628,1.9678269624710083,0.3060041666030884,0.900331974029541,0.900331974029541,0.0,146.0355682373047,157.0,40777.7265625,0.0,2177.117431640625,1.0,280.66015625,283.5436706542969,291.671630859375,294.32330322265625,293.1499938964844,293.1499938964844,280.3500061035156,35900.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375693202018738,1.0,0.0,0.0,3.384288787841797,3.3843092918396,7.642370860594383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.3330078125,0.0,1221.7786865234375,1895.4371337890625,0.0,3750.3203125,0.8393630981445312,1.0,0.0,3.0,1.0,0.0
12144120,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9039993286132812,0.4510990977287292,0.4077218770980835,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9771592617034912,0.561129093170166,0.5317707657814026,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8441150784492493,0.3675845861434936,0.258432924747467,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7965354323387146,0.3058145642280578,0.292159765958786,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7059490084648132,0.2099547833204269,0.9578409790992736,285.02227783203125,284.95001220703125,300.4467468261719,288.6092834472656,298.3393249511719,297.3011169433594,285.0207824707031,1.0,0.558091938495636,0.4449962377548218,0.4449962377548218,1.0,1.0,-2.939131736755371,0.9713047742843628,1.9678269624710083,0.3060041666030884,0.900331974029541,0.900331974029541,0.0,146.0355682373047,157.0,40777.7265625,0.0,2177.117431640625,1.0,280.66015625,283.5436706542969,291.671630859375,294.32330322265625,293.1499938964844,293.1499938964844,280.3500061035156,35900.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375693202018738,1.0,0.0,0.0,3.384288787841797,3.3843092918396,7.642370860594383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.3330078125,0.0,1221.7786865234375,1895.4371337890625,0.0,3750.3203125,0.8393630981445312,1.0,0.0,3.0,1.0,0.0
12144180,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8961100578308105,0.4489284455776214,0.406195729970932,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9712817072868348,0.5620663166046143,0.5331038236618042,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.840128481388092,0.3697124719619751,0.2601872682571411,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7914610505104065,0.3063876926898956,0.2930693030357361,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7012036442756653,0.2101498246192932,0.9603499174118042,284.83319091796875,284.95001220703125,300.45001220703125,288.54119873046875,298.3300170898437,297.2882080078125,284.831298828125,1.0,0.5614058375358582,0.444199651479721,0.444199651479721,1.0,1.0,-2.94512677192688,0.9717468023300172,1.9733799695968628,0.3055483996868133,0.8972525000572205,0.8972525000572205,0.0,150.27549743652344,160.0,41767.22265625,0.0,2208.79638671875,1.0,280.3608093261719,283.31640625,291.6172180175781,294.3531494140625,293.1499938964844,293.1499938964844,280.6499938964844,36068.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956087589263916,1.0,0.0,0.0,3.382342576980591,3.3823633193969727,7.633584573341068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.3076171875,0.0,1221.0809326171875,1895.4371337890625,0.0,3917.634521484375,0.8390510082244873,1.0,0.0,3.0,1.0,0.0
12144240,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8961100578308105,0.4489284455776214,0.406195729970932,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9712817072868348,0.5620663166046143,0.5331038236618042,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.840128481388092,0.3697124719619751,0.2601872682571411,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7914610505104065,0.3063876926898956,0.2930693030357361,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7012036442756653,0.2101498246192932,0.9603499174118042,284.83319091796875,284.95001220703125,300.45001220703125,288.54119873046875,298.3300170898437,297.2882080078125,284.831298828125,1.0,0.5614058375358582,0.444199651479721,0.444199651479721,1.0,1.0,-2.94512677192688,0.9717468023300172,1.9733799695968628,0.3055483996868133,0.8972525000572205,0.8972525000572205,0.0,150.27549743652344,160.0,41767.22265625,0.0,2208.79638671875,1.0,280.3608093261719,283.31640625,291.6172180175781,294.3531494140625,293.1499938964844,293.1499938964844,280.6499938964844,36068.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956087589263916,1.0,0.0,0.0,3.382342576980591,3.3823633193969727,7.633584573341068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.3076171875,0.0,1221.0809326171875,1895.4371337890625,0.0,3917.634521484375,0.8390510082244873,1.0,0.0,3.0,1.0,0.0
12144300,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8922826647758484,0.4482569694519043,0.405367910861969,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9682915210723876,0.5627894997596741,0.5336138606071472,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8381901383399963,0.3709937632083893,0.2609893083572387,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7889153361320496,0.3067594766616821,0.2933719158172607,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6987437605857849,0.2102568298578262,0.9608349800109864,284.9439697265625,284.95001220703125,300.4512634277344,288.5065002441406,298.3271179199219,297.2845458984375,284.9523620605469,1.0,0.5628384947776794,0.4438013434410095,0.4438013434410095,1.0,1.0,-2.946651697158813,0.9714080095291138,1.9752438068389893,0.3049866259098053,0.8982517123222351,0.8982517123222351,0.0,152.3150634765625,160.0,40914.83203125,0.0,2221.711669921875,1.0,280.5948486328125,283.4660949707031,291.4998474121094,294.0903625488281,293.1499938964844,293.1499938964844,280.6499938964844,36029.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511817693710328,1.0,0.0,0.0,3.381541967391968,3.3815627098083496,7.629971037204086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.05126953125,0.0,1220.0482177734375,1895.4371337890625,0.0,3873.6025390625,0.8388877511024475,1.0,0.0,3.0,1.0,0.0
12144360,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8900184631347656,0.4481747448444366,0.4051397740840912,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9667076468467712,0.5640248656272888,0.5346311926841736,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8374951481819153,0.3726846575736999,0.2620873749256134,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7875906825065613,0.3074347674846649,0.2939419448375702,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6973843574523926,0.2105883806943893,0.9621394276618958,284.9944763183594,284.95001220703125,300.4523010253906,288.47149658203125,298.3278503417969,297.2861328125,284.99615478515625,1.0,0.5643396973609924,0.4434326589107513,0.4434326589107513,1.0,1.0,-2.9511680603027344,0.9722778797149658,1.9788901805877688,0.3049419522285461,0.8990973830223083,0.8990973830223083,0.0,153.8133087158203,163.0,40835.3046875,0.0,2237.15966796875,1.0,280.63983154296875,283.5212097167969,291.45025634765625,294.0585632324219,293.1499938964844,293.1499938964844,280.95001220703125,35971.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478565454483032,1.0,0.0,0.0,3.3826613426208496,3.3826818466186523,7.635022711838246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9248046875,0.0,1220.7127685546875,1895.4371337890625,0.0,3843.631591796875,0.8390722870826721,1.0,0.0,3.0,1.0,0.0
12144420,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8877780437469482,0.4489185512065887,0.4056031703948974,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.9657325148582458,0.567385733127594,0.5375701189041138,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.837993323802948,0.3768002390861511,0.2648254632949829,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.7868642807006836,0.3093834221363067,0.2956531345844269,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.6964995265007019,0.2117503434419632,0.9668886065483092,285.191162109375,284.95001220703125,300.4537048339844,288.4006652832031,298.3348388671875,297.2973327636719,285.193115234375,1.0,0.567678689956665,0.4426952600479126,0.4426952600479126,1.0,1.0,-2.9663071632385254,0.9763462543487548,1.9899609088897705,0.3058561980724334,0.9038959741592408,0.9038959741592408,0.0,156.0748748779297,166.0,40081.68359375,0.0,2275.2822265625,1.0,280.9391784667969,283.7607727050781,291.3606262207031,293.8978271484375,293.1499938964844,293.1499938964844,280.6499938964844,35782.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364643692970276,1.0,0.0,0.0,3.3901584148406982,3.39017915725708,7.668904231650231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.58349609375,0.0,1226.5841064453125,1895.4371337890625,0.0,3740.24755859375,0.8406087160110474,1.0,0.0,3.0,1.0,0.0
12144480,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8877780437469482,0.4489185512065887,0.4056031703948974,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.9657325148582458,0.567385733127594,0.5375701189041138,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.837993323802948,0.3768002390861511,0.2648254632949829,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.7868642807006836,0.3093834221363067,0.2956531345844269,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.6964995265007019,0.2117503434419632,0.9668886065483092,285.191162109375,284.95001220703125,300.4537048339844,288.4006652832031,298.3348388671875,297.2973327636719,285.193115234375,1.0,0.567678689956665,0.4426952600479126,0.4426952600479126,1.0,1.0,-2.9663071632385254,0.9763462543487548,1.9899609088897705,0.3058561980724334,0.9038959741592408,0.9038959741592408,0.0,156.0748748779297,166.0,40081.68359375,0.0,2275.2822265625,1.0,280.9391784667969,283.7607727050781,291.3606262207031,293.8978271484375,293.1499938964844,293.1499938964844,280.6499938964844,35782.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364643692970276,1.0,0.0,0.0,3.3901584148406982,3.39017915725708,7.668904231650231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.58349609375,0.0,1226.5841064453125,1895.4371337890625,0.0,3740.24755859375,0.8406087160110474,1.0,0.0,3.0,1.0,0.0
12144540,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8842014074325562,0.4481634497642517,0.4055463373661041,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9634912610054016,0.5695300102233887,0.5401558876037598,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8374814391136169,0.3800406455993652,0.2674102485179901,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7852029204368591,0.3107201159000397,0.2972806096076965,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6948672533035278,0.212539717555046,0.9717957973480223,285.0234069824219,284.95001220703125,300.45416259765625,288.3291320800781,298.333251953125,297.2964782714844,285.0218200683594,1.0,0.5711908936500549,0.4419578611850738,0.4419578611850738,1.0,1.0,-2.980320453643799,0.9799469113349916,2.000373601913452,0.3067696690559387,0.9035617113113404,0.9035617113113404,0.0,158.97244262695312,169.0,41042.67578125,0.0,2314.958740234375,1.0,280.6600341796875,283.552734375,291.3847045898437,294.051025390625,293.1499938964844,293.1499938964844,280.3500061035156,35872.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517326951026917,1.0,0.0,0.0,3.395655870437622,3.395676612854004,7.69379539633519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.93115234375,0.0,1232.4879150390625,1895.4371337890625,0.0,3878.557861328125,0.8418819308280945,1.0,0.0,3.0,1.0,0.0
12144600,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8842014074325562,0.4481634497642517,0.4055463373661041,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9634912610054016,0.5695300102233887,0.5401558876037598,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8374814391136169,0.3800406455993652,0.2674102485179901,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7852029204368591,0.3107201159000397,0.2972806096076965,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6948672533035278,0.212539717555046,0.9717957973480223,285.0234069824219,284.95001220703125,300.45416259765625,288.3291320800781,298.333251953125,297.2964782714844,285.0218200683594,1.0,0.5711908936500549,0.4419578611850738,0.4419578611850738,1.0,1.0,-2.980320453643799,0.9799469113349916,2.000373601913452,0.3067696690559387,0.9035617113113404,0.9035617113113404,0.0,158.97244262695312,169.0,41042.67578125,0.0,2314.958740234375,1.0,280.6600341796875,283.552734375,291.3847045898437,294.051025390625,293.1499938964844,293.1499938964844,280.3500061035156,35872.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517326951026917,1.0,0.0,0.0,3.395655870437622,3.395676612854004,7.69379539633519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.93115234375,0.0,1232.4879150390625,1895.4371337890625,0.0,3878.557861328125,0.8418819308280945,1.0,0.0,3.0,1.0,0.0
12144660,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8772586584091187,0.4458825588226318,0.4039203524589538,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.957728624343872,0.5701301097869873,0.5411728620529175,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8341792821884155,0.3821576833724975,0.2691543102264404,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7806918025016785,0.3110536634922027,0.297957569360733,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.6905144453048706,0.2125079184770584,0.9732431769371032,284.824951171875,284.95001220703125,300.4537048339844,288.2573547363281,298.3214416503906,297.2820739746094,284.822998046875,1.0,0.5741103887557983,0.4411084651947021,0.4411084651947021,1.0,1.0,-2.98424768447876,0.9794386625289916,2.0048091411590576,0.3057792484760284,0.9002981185913086,0.9002981185913086,0.0,163.0879669189453,172.0,41908.28515625,0.0,2342.95849609375,1.0,280.3606872558594,283.3160400390625,291.3267822265625,294.0693054199219,293.1499938964844,293.1499938964844,280.04998779296875,36056.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968946635723114,1.0,0.0,0.0,3.39415979385376,3.3941807746887207,7.687017955504416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.5595703125,0.0,1232.333984375,1895.4371337890625,0.0,4031.924072265625,0.8416833877563477,1.0,0.0,3.0,1.0,0.0
12144720,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8772586584091187,0.4458825588226318,0.4039203524589538,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.957728624343872,0.5701301097869873,0.5411728620529175,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8341792821884155,0.3821576833724975,0.2691543102264404,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7806918025016785,0.3110536634922027,0.297957569360733,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.6905144453048706,0.2125079184770584,0.9732431769371032,284.824951171875,284.95001220703125,300.4537048339844,288.2573547363281,298.3214416503906,297.2820739746094,284.822998046875,1.0,0.5741103887557983,0.4411084651947021,0.4411084651947021,1.0,1.0,-2.98424768447876,0.9794386625289916,2.0048091411590576,0.3057792484760284,0.9002981185913086,0.9002981185913086,0.0,163.0879669189453,172.0,41908.28515625,0.0,2342.95849609375,1.0,280.3606872558594,283.3160400390625,291.3267822265625,294.0693054199219,293.1499938964844,293.1499938964844,280.04998779296875,36056.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968946635723114,1.0,0.0,0.0,3.39415979385376,3.3941807746887207,7.687017955504416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.5595703125,0.0,1232.333984375,1895.4371337890625,0.0,4031.924072265625,0.8416833877563477,1.0,0.0,3.0,1.0,0.0
12144780,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.8694902062416077,0.442980408668518,0.4016056656837463,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.9507257342338562,0.5699388980865479,0.5413228273391724,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.830083966255188,0.3837283253669739,0.2704508304595947,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.7752847075462341,0.3107983767986297,0.2980102896690368,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62847900390625,0.6851522922515869,0.211928904056549,0.9720175266265868,284.6273803710937,284.95001220703125,300.4523010253906,288.185791015625,298.3057556152344,297.26287841796875,284.6253662109375,1.0,0.5763482451438904,0.4402590990066528,0.4402590990066528,1.0,1.0,-2.981799602508545,0.9764943718910216,2.005305290222168,0.3037109076976776,0.8943998217582703,0.8943998217582703,0.0,167.42837524414062,175.0,42743.86328125,0.0,2360.62939453125,1.0,280.060791015625,283.0839233398437,291.243896484375,294.0419006347656,293.1499938964844,293.1499938964844,280.3500061035156,36288.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830731749534608,1.0,0.0,0.0,3.384056806564331,3.384077548980713,7.641323804818967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8623046875,0.0,1224.2496337890625,1895.4371337890625,0.0,4155.37890625,0.8396018743515015,1.0,0.0,3.0,1.0,0.0
12144840,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.8694902062416077,0.442980408668518,0.4016056656837463,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.9507257342338562,0.5699388980865479,0.5413228273391724,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.830083966255188,0.3837283253669739,0.2704508304595947,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.7752847075462341,0.3107983767986297,0.2980102896690368,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62847900390625,0.6851522922515869,0.211928904056549,0.9720175266265868,284.6273803710937,284.95001220703125,300.4523010253906,288.185791015625,298.3057556152344,297.26287841796875,284.6253662109375,1.0,0.5763482451438904,0.4402590990066528,0.4402590990066528,1.0,1.0,-2.981799602508545,0.9764943718910216,2.005305290222168,0.3037109076976776,0.8943998217582703,0.8943998217582703,0.0,167.42837524414062,175.0,42743.86328125,0.0,2360.62939453125,1.0,280.060791015625,283.0839233398437,291.243896484375,294.0419006347656,293.1499938964844,293.1499938964844,280.3500061035156,36288.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830731749534608,1.0,0.0,0.0,3.384056806564331,3.384077548980713,7.641323804818967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8623046875,0.0,1224.2496337890625,1895.4371337890625,0.0,4155.37890625,0.8396018743515015,1.0,0.0,3.0,1.0,0.0
12144900,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8661311864852905,0.4420874714851379,0.4005469977855682,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.9476445317268372,0.5702583193778992,0.5414085388183594,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.8284217119216919,0.3848660886287689,0.2711226046085357,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.7729345560073853,0.310872882604599,0.2979982793331146,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.6827407479286194,0.2117496281862259,0.9710758924484252,284.739013671875,284.95001220703125,300.4512634277344,288.1502685546875,298.3008728027344,297.2578125,284.7471618652344,1.0,0.5772994756698608,0.4398344159126282,0.4398344159126282,1.0,1.0,-2.980285882949829,0.9749190807342528,2.005366802215576,0.302537590265274,0.8940374255180359,0.8940374255180359,0.0,169.34481811523438,175.0,41862.703125,0.0,2367.64501953125,1.0,280.2948303222656,283.2360534667969,291.12652587890625,293.7716979980469,293.1499938964844,293.1499938964844,280.3500061035156,36269.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764732122421264,1.0,0.0,0.0,3.378623008728028,3.37864351272583,7.616803827659169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.77197265625,0.0,1218.922119140625,1895.4371337890625,0.0,4097.9921875,0.8384220004081726,1.0,0.0,3.0,1.0,0.0
12144960,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8642388582229614,0.4418282508850097,0.4001398980617523,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9461187720298768,0.5711605548858643,0.5420805811882019,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8279577493667603,0.3864716589450836,0.27214115858078,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7717621922492981,0.3113056421279907,0.2983128130435943,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.6814249753952026,0.2118456959724426,0.9712031483650208,284.7886962890625,284.95001220703125,300.45001220703125,288.11492919921875,298.3003845214844,297.2586364746094,284.79034423828125,1.0,0.5783678293228149,0.4395565092563629,0.4395565092563629,1.0,1.0,-2.982353448867798,0.9750274419784546,2.0073258876800537,0.3022243976593017,0.8935028910636902,0.8935028910636902,0.0,170.67173767089844,178.0,41744.796875,0.0,2378.148193359375,1.0,280.3397827148437,283.29205322265625,291.0794372558594,293.73895263671875,293.1499938964844,293.1499938964844,280.6499938964844,36224.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718626141548156,1.0,0.0,0.0,3.3749263286590576,3.3749468326568604,7.60014529532782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.4501953125,0.0,1215.090087890625,1895.4371337890625,0.0,4057.596435546875,0.8375409245491028,1.0,0.0,3.0,1.0,0.0
12145020,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8625099062919617,0.4422725439071655,0.4003146588802337,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9453733563423156,0.5739609003067017,0.5444565415382385,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8287872076034546,0.390496551990509,0.2747932076454162,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7712154388427734,0.3128610253334045,0.2996193468570709,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6805785298347473,0.2126312255859375,0.9740989208221436,284.9854431152344,284.95001220703125,300.4467468261719,288.04522705078125,298.3056945800781,297.26922607421875,284.9874267578125,1.0,0.5809704065322876,0.4390007257461548,0.4390007257461548,1.0,1.0,-2.993649959564209,0.9779972434043884,2.015652894973755,0.3027931749820709,0.8955578804016113,0.8955578804016113,0.0,172.5881805419922,181.0,40917.765625,0.0,2408.51171875,1.0,280.6390380859375,283.534423828125,290.99609375,293.5793151855469,293.1499938964844,293.1499938964844,280.95001220703125,36049.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587312936782836,1.0,0.0,0.0,3.372474193572998,3.372494697570801,7.589105166516674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.234375,0.0,1211.5457763671875,1895.4371337890625,0.0,3941.2685546875,0.83686363697052,1.0,0.0,3.0,1.0,0.0
12145080,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8625099062919617,0.4422725439071655,0.4003146588802337,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9453733563423156,0.5739609003067017,0.5444565415382385,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8287872076034546,0.390496551990509,0.2747932076454162,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7712154388427734,0.3128610253334045,0.2996193468570709,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6805785298347473,0.2126312255859375,0.9740989208221436,284.9854431152344,284.95001220703125,300.4467468261719,288.04522705078125,298.3056945800781,297.26922607421875,284.9874267578125,1.0,0.5809704065322876,0.4390007257461548,0.4390007257461548,1.0,1.0,-2.993649959564209,0.9779972434043884,2.015652894973755,0.3027931749820709,0.8955578804016113,0.8955578804016113,0.0,172.5881805419922,181.0,40917.765625,0.0,2408.51171875,1.0,280.6390380859375,283.534423828125,290.99609375,293.5793151855469,293.1499938964844,293.1499938964844,280.95001220703125,36049.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587312936782836,1.0,0.0,0.0,3.372474193572998,3.372494697570801,7.589105166516674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.234375,0.0,1211.5457763671875,1895.4371337890625,0.0,3941.2685546875,0.83686363697052,1.0,0.0,3.0,1.0,0.0
12145140,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.8619868159294128,0.4434141218662262,0.4012380540370941,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9460038542747498,0.5775314569473267,0.5476853847503662,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.830691933631897,0.3951909840106964,0.2779784798622131,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7718212604522705,0.3150176703929901,0.3015633821487427,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.6809802055358887,0.2139836102724075,0.9797620177268982,285.1854553222656,284.95001220703125,300.4425964355469,287.9771728515625,298.3152160644531,297.2859802246094,285.1874694824219,1.0,0.5842536091804504,0.4384449422359466,0.4384449422359466,1.0,1.0,-3.0116097927093506,0.983474850654602,2.028134822845459,0.304407924413681,0.9003086090087891,0.9003086090087891,0.0,174.25076293945312,184.0,40181.16796875,0.0,2450.08642578125,1.0,280.93902587890625,283.77740478515625,290.9391174316406,293.4696655273437,293.1499938964844,293.1499938964844,281.25,35827.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484773278236388,1.0,0.0,0.0,3.378304243087769,3.378324747085572,7.615366257596179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.0283203125,0.0,1215.55859375,1895.4371337890625,0.0,3849.234130859375,0.8379953503608704,1.0,0.0,3.0,1.0,0.0
12145200,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.8619868159294128,0.4434141218662262,0.4012380540370941,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9460038542747498,0.5775314569473267,0.5476853847503662,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.830691933631897,0.3951909840106964,0.2779784798622131,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7718212604522705,0.3150176703929901,0.3015633821487427,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.6809802055358887,0.2139836102724075,0.9797620177268982,285.1854553222656,284.95001220703125,300.4425964355469,287.9771728515625,298.3152160644531,297.2859802246094,285.1874694824219,1.0,0.5842536091804504,0.4384449422359466,0.4384449422359466,1.0,1.0,-3.0116097927093506,0.983474850654602,2.028134822845459,0.304407924413681,0.9003086090087891,0.9003086090087891,0.0,174.25076293945312,184.0,40181.16796875,0.0,2450.08642578125,1.0,280.93902587890625,283.77740478515625,290.9391174316406,293.4696655273437,293.1499938964844,293.1499938964844,281.25,35827.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484773278236388,1.0,0.0,0.0,3.378304243087769,3.378324747085572,7.615366257596179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.0283203125,0.0,1215.55859375,1895.4371337890625,0.0,3849.234130859375,0.8379953503608704,1.0,0.0,3.0,1.0,0.0
12145260,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.8618444800376892,0.4450328052043915,0.4025958478450775,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.9470258355140686,0.5815975069999695,0.5514023303985596,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.832949697971344,0.4003589451313019,0.2815034091472626,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7728311419487,0.3175785541534424,0.3039106130599975,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.6818957328796387,0.215727299451828,0.9872920513153076,285.4045104980469,284.95001220703125,300.4375,287.91119384765625,298.3259582519531,297.3057556152344,285.4077453613281,1.0,0.5881330370903015,0.4375863075256347,0.4375863075256347,1.0,1.0,-3.0338170528411865,0.9898354411125184,2.0439817905426025,0.3059493005275726,0.908081591129303,0.908081591129303,0.0,176.0338897705078,187.0,39635.48828125,0.0,2500.688232421875,1.0,281.2391357421875,284.026123046875,290.8856811523437,293.3769226074219,293.1499938964844,293.1499938964844,280.95001220703125,35573.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408016204833984,1.0,0.0,0.0,3.3934569358825684,3.39347767829895,7.683834155614022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.03466796875,0.0,1228.294921875,1895.4371337890625,0.0,3779.7314453125,0.8411905169487,1.0,0.0,3.0,1.0,0.0
12145320,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.8618444800376892,0.4450328052043915,0.4025958478450775,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.9470258355140686,0.5815975069999695,0.5514023303985596,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.832949697971344,0.4003589451313019,0.2815034091472626,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7728311419487,0.3175785541534424,0.3039106130599975,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.6818957328796387,0.215727299451828,0.9872920513153076,285.4045104980469,284.95001220703125,300.4375,287.91119384765625,298.3259582519531,297.3057556152344,285.4077453613281,1.0,0.5881330370903015,0.4375863075256347,0.4375863075256347,1.0,1.0,-3.0338170528411865,0.9898354411125184,2.0439817905426025,0.3059493005275726,0.908081591129303,0.908081591129303,0.0,176.0338897705078,187.0,39635.48828125,0.0,2500.688232421875,1.0,281.2391357421875,284.026123046875,290.8856811523437,293.3769226074219,293.1499938964844,293.1499938964844,280.95001220703125,35573.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408016204833984,1.0,0.0,0.0,3.3934569358825684,3.39347767829895,7.683834155614022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.03466796875,0.0,1228.294921875,1895.4371337890625,0.0,3779.7314453125,0.8411905169487,1.0,0.0,3.0,1.0,0.0
12145380,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.859373152256012,0.4446921050548553,0.4030158519744873,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.945411503314972,0.5839032530784607,0.5542733669281006,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8332500457763672,0.4042025506496429,0.2845900654792785,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.7719642519950867,0.3191714584827423,0.3058685064315796,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.68114173412323,0.2168123126029968,0.993865966796875,285.2173156738281,284.95001220703125,300.4314880371094,287.8478088378906,298.32354736328125,297.3070373535156,285.2158203125,1.0,0.5921173095703125,0.4367276430130005,0.4367276430130005,1.0,1.0,-3.051755666732788,0.9945110082626344,2.057244777679444,0.3069684505462646,0.910161316394806,0.910161316394806,0.0,179.0504608154297,190.0,40535.0546875,0.0,2550.232666015625,1.0,280.9599609375,283.8072204589844,290.9181823730469,293.5450744628906,293.1499938964844,293.1499938964844,280.6499938964844,35643.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959461510181427,1.0,0.0,0.0,3.4074952602386475,3.4075160026550293,7.747540280433896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.38232421875,0.0,1242.3212890625,1895.4371337890625,0.0,3947.7841796875,0.8443567156791687,1.0,0.0,3.0,1.0,0.0
12145440,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.859373152256012,0.4446921050548553,0.4030158519744873,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.945411503314972,0.5839032530784607,0.5542733669281006,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8332500457763672,0.4042025506496429,0.2845900654792785,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.7719642519950867,0.3191714584827423,0.3058685064315796,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.68114173412323,0.2168123126029968,0.993865966796875,285.2173156738281,284.95001220703125,300.4314880371094,287.8478088378906,298.32354736328125,297.3070373535156,285.2158203125,1.0,0.5921173095703125,0.4367276430130005,0.4367276430130005,1.0,1.0,-3.051755666732788,0.9945110082626344,2.057244777679444,0.3069684505462646,0.910161316394806,0.910161316394806,0.0,179.0504608154297,190.0,40535.0546875,0.0,2550.232666015625,1.0,280.9599609375,283.8072204589844,290.9181823730469,293.5450744628906,293.1499938964844,293.1499938964844,280.6499938964844,35643.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959461510181427,1.0,0.0,0.0,3.4074952602386475,3.4075160026550293,7.747540280433896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.38232421875,0.0,1242.3212890625,1895.4371337890625,0.0,3947.7841796875,0.8443567156791687,1.0,0.0,3.0,1.0,0.0
12145500,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8567450642585754,0.4438219964504242,0.4025139510631561,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.942977249622345,0.5843284726142883,0.5549716353416443,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.832186758518219,0.4055817425251007,0.285727709531784,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7703102827072144,0.3194912374019623,0.306395024061203,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6795821189880371,0.2169633209705352,0.9954953193664552,285.0755310058594,284.95001220703125,300.4281311035156,287.8172302246094,298.3175048828125,297.301025390625,285.0666809082031,1.0,0.5938401818275452,0.4362983107566833,0.4362983107566833,1.0,1.0,-3.055957078933716,0.9950459599494934,2.060910940170288,0.3067081570625305,0.9096315503120422,0.9096315503120422,0.0,181.1546173095703,190.0,41359.25390625,0.0,2569.19970703125,1.0,280.7081298828125,283.6268920898437,290.9198303222656,293.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,35727.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971441090106964,1.0,0.0,0.0,3.4124104976654053,3.412431240081787,7.769907597321435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.13330078125,0.0,1247.670166015625,1895.4371337890625,0.0,4053.891357421875,0.8454899191856384,1.0,0.0,3.0,1.0,0.0
12145560,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8535148501396179,0.4426603019237518,0.4016367793083191,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9397817254066468,0.5844106674194336,0.5552478432655334,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8305723071098328,0.4067098796367645,0.2866332828998565,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7680892944335938,0.3195633590221405,0.3066411316394806,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6774417757987976,0.2168913334608078,0.9960085153579712,285.01739501953125,284.95001220703125,300.4245300292969,287.7875061035156,298.3091735839844,297.29217529296875,285.0154113769531,1.0,0.5953252911567688,0.4357918500900268,0.4357918500900268,1.0,1.0,-3.057240724563598,0.9943066835403442,2.062933921813965,0.3058114945888519,0.9094533324241638,0.9094533324241638,0.0,183.4949493408203,193.0,41456.91015625,0.0,2583.860595703125,1.0,280.6604309082031,283.566162109375,290.8643798828125,293.5698547363281,293.1499938964844,293.1499938964844,280.3500061035156,35807.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781534075737,1.0,0.0,0.0,3.4152419567108154,3.4152629375457764,7.782807074363518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.470703125,0.0,1250.985107421875,1895.4371337890625,0.0,4112.6513671875,0.8462099432945251,1.0,0.0,3.0,1.0,0.0
12145620,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8469040393829346,0.4399320483207702,0.3995060920715332,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9329823851585388,0.5840118527412415,0.5552412271499634,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8270935416221619,0.4085699617862701,0.288155734539032,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.7633333206176758,0.3192743957042694,0.3066934049129486,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.6727137565612793,0.2163274437189102,0.9950019717216492,284.8128356933594,284.95001220703125,300.4166564941406,287.7307434082031,298.29022216796875,297.2718505859375,284.8107604980469,1.0,0.5977104902267456,0.4347789883613586,0.4347789883613586,1.0,1.0,-3.055360794067383,0.9911319613456726,2.064228773117065,0.3032566606998443,0.905975580215454,0.905975580215454,0.0,188.12350463867188,181.0,42273.51171875,0.0,2604.397705078125,1.0,280.3605041503906,283.32354736328125,290.7901306152344,293.54949951171875,293.1499938964844,293.1499938964844,280.04998779296875,36023.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925754070281982,1.0,0.0,0.0,3.415003776550293,3.415024518966675,7.781720796629088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.8935546875,0.0,1252.264404296875,1895.4371337890625,0.0,4237.03857421875,0.8463186025619507,1.0,0.0,3.0,1.0,0.0
