time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145680,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8469040393829346,0.4399320483207702,0.3995060920715332,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9329823851585388,0.5840118527412415,0.5552412271499634,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8270935416221619,0.4085699617862701,0.288155734539032,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.7633333206176758,0.3192743957042694,0.3066934049129486,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.6727137565612793,0.2163274437189102,0.9950019717216492,284.8128356933594,284.95001220703125,300.4166564941406,287.7307434082031,298.29022216796875,297.2718505859375,284.8107604980469,1.0,0.5977104902267456,0.4347789883613586,0.4347789883613586,1.0,1.0,-3.055360794067383,0.9911319613456726,2.064228773117065,0.3032566606998443,0.905975580215454,0.905975580215454,0.0,188.12350463867188,181.0,42273.51171875,0.0,2604.397705078125,1.0,280.3605041503906,283.32354736328125,290.7901306152344,293.54949951171875,293.1499938964844,293.1499938964844,280.04998779296875,36023.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925754070281982,1.0,0.0,0.0,3.415003776550293,3.415024518966675,7.781720796629088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.8935546875,0.0,1252.264404296875,1895.4371337890625,0.0,4237.03857421875,0.8463186025619507,1.0,0.0,3.0,1.0,0.0
12145740,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065368652344,0.8468927145004272,0.4368509650230407,0.3967597782611847,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60626220703125,0.9349195957183838,0.5830698609352112,0.554405689239502,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.8297876715660095,0.4100686013698578,0.2891989648342132,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.7645456194877625,0.3185847401618957,0.3060572445392608,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.6733307838439941,0.2153725177049636,0.9907774925231934,284.60650634765625,284.95001220703125,300.4078674316406,287.677978515625,298.26959228515625,297.2500915527344,284.6043395996094,1.0,0.5950087308883667,0.433766096830368,0.433766096830368,1.0,1.0,-3.0464730262756348,0.9853267669677734,2.0611462593078613,0.299631118774414,0.8997339010238647,0.8997339010238647,0.0,186.04559326171875,169.0,42987.7578125,0.0,2576.5810546875,1.0,280.060546875,283.0819702148437,290.7301025390625,293.5287780761719,293.1499938964844,293.1499938964844,279.75,36276.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4054033756256104,3.405424356460572,7.738030376458482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.75537109375,0.0,1244.716064453125,1895.4371337890625,0.0,4300.0,0.844363272190094,1.0,0.0,3.0,1.0,0.0
12145800,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065368652344,0.8468927145004272,0.4368509650230407,0.3967597782611847,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60626220703125,0.9349195957183838,0.5830698609352112,0.554405689239502,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.8297876715660095,0.4100686013698578,0.2891989648342132,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.7645456194877625,0.3185847401618957,0.3060572445392608,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.6733307838439941,0.2153725177049636,0.9907774925231934,284.60650634765625,284.95001220703125,300.4078674316406,287.677978515625,298.26959228515625,297.2500915527344,284.6043395996094,1.0,0.5950087308883667,0.433766096830368,0.433766096830368,1.0,1.0,-3.0464730262756348,0.9853267669677734,2.0611462593078613,0.299631118774414,0.8997339010238647,0.8997339010238647,0.0,186.04559326171875,169.0,42987.7578125,0.0,2576.5810546875,1.0,280.060546875,283.0819702148437,290.7301025390625,293.5287780761719,293.1499938964844,293.1499938964844,279.75,36276.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4054033756256104,3.405424356460572,7.738030376458482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.75537109375,0.0,1244.716064453125,1895.4371337890625,0.0,4300.0,0.844363272190094,1.0,0.0,3.0,1.0,0.0
12145860,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.8511419296264648,0.4335866868495941,0.3936718106269836,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.9424536228179932,0.5817541480064392,0.5530380010604858,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.8365477919578552,0.4113682508468628,0.2899654805660248,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022521972656,0.7696695327758789,0.3176708221435547,0.3050185441970825,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029541015625,0.6774488687515259,0.2142150253057479,0.9847139716148376,284.40185546875,284.95001220703125,300.3981628417969,287.6297607421875,298.2499694824219,297.22882080078125,284.3998107910156,1.0,0.5896288752555847,0.4332402050495147,0.4332402050495147,1.0,1.0,-3.033503770828247,0.9791439175605774,2.054359674453736,0.2964682877063751,0.8907710909843445,0.8907710909843445,0.0,179.80340576171875,157.0,43626.08984375,0.0,2519.6337890625,1.0,279.7607116699219,282.8448486328125,290.7084350585937,293.5395202636719,293.1499938964844,293.1499938964844,280.04998779296875,36561.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3852288722991943,3.385249614715576,7.646617632417474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.9677734375,0.0,1227.265380859375,1895.4371337890625,0.0,4300.0,0.8400741219520569,1.0,0.0,3.0,1.0,0.0
12145920,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.8511419296264648,0.4335866868495941,0.3936718106269836,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.9424536228179932,0.5817541480064392,0.5530380010604858,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.8365477919578552,0.4113682508468628,0.2899654805660248,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022521972656,0.7696695327758789,0.3176708221435547,0.3050185441970825,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029541015625,0.6774488687515259,0.2142150253057479,0.9847139716148376,284.40185546875,284.95001220703125,300.3981628417969,287.6297607421875,298.2499694824219,297.22882080078125,284.3998107910156,1.0,0.5896288752555847,0.4332402050495147,0.4332402050495147,1.0,1.0,-3.033503770828247,0.9791439175605774,2.054359674453736,0.2964682877063751,0.8907710909843445,0.8907710909843445,0.0,179.80340576171875,157.0,43626.08984375,0.0,2519.6337890625,1.0,279.7607116699219,282.8448486328125,290.7084350585937,293.5395202636719,293.1499938964844,293.1499938964844,280.04998779296875,36561.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3852288722991943,3.385249614715576,7.646617632417474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.9677734375,0.0,1227.265380859375,1895.4371337890625,0.0,4300.0,0.8400741219520569,1.0,0.0,3.0,1.0,0.0
12145980,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.8608075380325317,0.4322827458381653,0.3915675282478332,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.956063151359558,0.5820952653884888,0.5524184703826904,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8483930826187134,0.4141343235969543,0.2912589013576507,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.7796108722686768,0.3177837133407593,0.3044013977050781,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.566650390625,0.6859477162361145,0.213824838399887,0.9799240231513976,284.56756591796875,284.95001220703125,300.38751220703125,287.5865173339844,298.2422180175781,297.2249450683594,284.56915283203125,1.0,0.5829939246177673,0.4327143430709839,0.4327143430709839,1.0,1.0,-3.0252699851989746,0.9747937321662904,2.05047607421875,0.2938518822193146,0.8869718313217163,0.8869718313217163,0.0,170.2817840576172,145.0,42580.2890625,0.0,2455.045166015625,1.0,280.039794921875,283.05987548828125,290.5631103515625,293.2655029296875,293.1499938964844,293.1499938964844,280.3500061035156,36522.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952827095985411,1.0,0.0,0.0,3.364983081817627,3.3650035858154297,7.5554277145784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.99609375,0.0,1207.705810546875,1895.4371337890625,0.0,4260.08544921875,0.8355554342269897,1.0,0.0,3.0,1.0,0.0
12146040,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.8608075380325317,0.4322827458381653,0.3915675282478332,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.956063151359558,0.5820952653884888,0.5524184703826904,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8483930826187134,0.4141343235969543,0.2912589013576507,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.7796108722686768,0.3177837133407593,0.3044013977050781,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.566650390625,0.6859477162361145,0.213824838399887,0.9799240231513976,284.56756591796875,284.95001220703125,300.38751220703125,287.5865173339844,298.2422180175781,297.2249450683594,284.56915283203125,1.0,0.5829939246177673,0.4327143430709839,0.4327143430709839,1.0,1.0,-3.0252699851989746,0.9747937321662904,2.05047607421875,0.2938518822193146,0.8869718313217163,0.8869718313217163,0.0,170.2817840576172,145.0,42580.2890625,0.0,2455.045166015625,1.0,280.039794921875,283.05987548828125,290.5631103515625,293.2655029296875,293.1499938964844,293.1499938964844,280.3500061035156,36522.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952827095985411,1.0,0.0,0.0,3.364983081817627,3.3650035858154297,7.5554277145784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.99609375,0.0,1207.705810546875,1895.4371337890625,0.0,4260.08544921875,0.8355554342269897,1.0,0.0,3.0,1.0,0.0
12146100,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.8682317137718201,0.4323115348815918,0.3911705911159515,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9652476906776428,0.5829784274101257,0.5527881383895874,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8568053841590881,0.4160866737365722,0.2923094630241394,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.7869012355804443,0.3183122873306274,0.3045185506343841,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.6923418641090393,0.2140251696109771,0.979130208492279,284.7076416015625,284.95001220703125,300.3818359375,287.5669250488281,298.24273681640625,297.22930908203125,284.716552734375,1.0,0.579657793045044,0.4324513971805572,0.4324513971805572,1.0,1.0,-3.0256810188293457,0.9743140935897828,2.0513670444488525,0.2932408154010772,0.8867048025131226,0.8867048025131226,0.0,164.5194549560547,145.0,41761.5234375,0.0,2426.076416015625,1.0,280.2903747558594,283.2411804199219,290.50006103515625,293.0856018066406,293.1499938964844,293.1499938964844,280.3500061035156,36440.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986325740814209,1.0,0.0,0.0,3.356863021850586,3.3568835258483887,7.51900813611428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.5068359375,0.0,1199.4632568359375,1895.4371337890625,0.0,4183.46240234375,0.8337148427963257,1.0,0.0,3.0,1.0,0.0
12146160,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8773928880691528,0.4326458275318146,0.3911492824554443,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.9755026698112488,0.58421790599823,0.5535823106765747,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.866956353187561,0.4183163344860077,0.2936066389083862,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.7957205176353455,0.3190927505493164,0.304912269115448,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7001367807388306,0.2144520431756973,0.9794354438781738,284.76544189453125,284.95001220703125,300.3759155273437,287.5487365722656,298.2454833984375,297.2366943359375,284.7674560546875,1.0,0.5764298439025879,0.4322457909584045,0.4322457909584045,1.0,1.0,-3.02900505065918,0.9750537872314452,2.0539512634277344,0.2932018339633941,0.8860989212989807,0.8860989212989807,0.0,158.31678771972656,133.0,41654.30859375,0.0,2400.18505859375,1.0,280.3389892578125,283.30517578125,290.4967956542969,293.1150817871094,293.1499938964844,293.1499938964844,280.6499938964844,36358.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815405011177064,1.0,0.0,0.0,3.35095763206482,3.350978136062622,7.492576514778193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.78662109375,0.0,1193.3428955078125,1895.4371337890625,0.0,4142.099609375,0.8323050737380981,1.0,0.0,3.0,1.0,0.0
12146220,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8996096849441528,0.4337520003318786,0.3915020525455475,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9963273406028748,0.5872418880462646,0.5557140111923218,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8914356231689453,0.4232225716114044,0.296517014503479,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8162646293640137,0.3210838437080383,0.3061252534389496,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7182405591011047,0.2157260775566101,0.9820199608802797,284.96734619140625,284.95001220703125,300.3634338378906,287.51690673828125,298.2534484863281,297.2549743652344,284.96954345703125,1.0,0.5702909231185913,0.4318346381187439,0.4318346381187439,1.0,1.0,-3.04004979133606,0.9781879782676696,2.061861753463745,0.2938266694545746,0.8879506587982178,0.8879506587982178,0.0,145.53184509277344,121.0,40837.13671875,0.0,2354.29736328125,1.0,280.63873291015625,283.5513610839844,290.4678039550781,293.0253295898437,293.1499938964844,293.1499938964844,280.95001220703125,36133.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690021872520448,1.0,0.0,0.0,3.3453171253204346,3.345337390899658,7.467373848157877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.74658203125,0.0,1186.5078125,1895.4371337890625,0.0,4032.41357421875,0.8308705687522888,1.0,0.0,3.0,1.0,0.0
12146280,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8996096849441528,0.4337520003318786,0.3915020525455475,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9963273406028748,0.5872418880462646,0.5557140111923218,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8914356231689453,0.4232225716114044,0.296517014503479,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8162646293640137,0.3210838437080383,0.3061252534389496,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7182405591011047,0.2157260775566101,0.9820199608802797,284.96734619140625,284.95001220703125,300.3634338378906,287.51690673828125,298.2534484863281,297.2549743652344,284.96954345703125,1.0,0.5702909231185913,0.4318346381187439,0.4318346381187439,1.0,1.0,-3.04004979133606,0.9781879782676696,2.061861753463745,0.2938266694545746,0.8879506587982178,0.8879506587982178,0.0,145.53184509277344,121.0,40837.13671875,0.0,2354.29736328125,1.0,280.63873291015625,283.5513610839844,290.4678039550781,293.0253295898437,293.1499938964844,293.1499938964844,280.95001220703125,36133.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690021872520448,1.0,0.0,0.0,3.3453171253204346,3.345337390899658,7.467373848157877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.74658203125,0.0,1186.5078125,1895.4371337890625,0.0,4032.41357421875,0.8308705687522888,1.0,0.0,3.0,1.0,0.0
12146340,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.9186823964118958,0.4353415966033935,0.3924963176250458,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.9990000128746032,0.5928328037261963,0.5341036319732666,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.9125090837478638,0.428602784872055,0.2999200224876404,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8319630026817322,0.3234833776950836,0.3079532980918884,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.7318906188011169,0.2173807919025421,0.9874058961868286,285.1870422363281,284.95001220703125,300.3500061035156,287.49151611328125,298.2666320800781,297.2830505371094,285.188232421875,1.0,0.5629860758781433,0.4314234554767608,0.4314234554767608,1.0,1.0,-3.0280652046203613,0.9726763367652892,2.055388927459717,0.2914342880249023,0.8929443955421448,0.8929443955421448,0.0,136.19830322265625,109.0,40069.265625,0.0,2284.194091796875,1.0,280.9386901855469,283.7940368652344,290.4517517089844,292.9615173339844,293.1499938964844,293.1499938964844,281.25,35859.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585266709327698,1.0,0.0,0.0,3.349987745285034,3.350008249282837,7.488240498787491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.46826171875,0.0,1189.000244140625,1895.4371337890625,0.0,3939.44140625,0.8316933512687683,1.0,0.0,3.0,1.0,0.0
12146400,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.9186823964118958,0.4353415966033935,0.3924963176250458,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.9990000128746032,0.5928328037261963,0.5341036319732666,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.9125090837478638,0.428602784872055,0.2999200224876404,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8319630026817322,0.3234833776950836,0.3079532980918884,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.7318906188011169,0.2173807919025421,0.9874058961868286,285.1870422363281,284.95001220703125,300.3500061035156,287.49151611328125,298.2666320800781,297.2830505371094,285.188232421875,1.0,0.5629860758781433,0.4314234554767608,0.4314234554767608,1.0,1.0,-3.0280652046203613,0.9726763367652892,2.055388927459717,0.2914342880249023,0.8929443955421448,0.8929443955421448,0.0,136.19830322265625,109.0,40069.265625,0.0,2284.194091796875,1.0,280.9386901855469,283.7940368652344,290.4517517089844,292.9615173339844,293.1499938964844,293.1499938964844,281.25,35859.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585266709327698,1.0,0.0,0.0,3.349987745285034,3.350008249282837,7.488240498787491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.46826171875,0.0,1189.000244140625,1895.4371337890625,0.0,3939.44140625,0.8316933512687683,1.0,0.0,3.0,1.0,0.0
12146460,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.941658079624176,0.4371825754642486,0.3937599062919616,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.9990000128746032,0.6032925248146057,0.5027127265930176,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.9384875297546388,0.4343074262142181,0.3035687208175659,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.8498491644859314,0.3261257708072662,0.3100451827049255,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.7474497556686401,0.2193300127983093,0.9941616654396056,285.3932800292969,284.95001220703125,300.3360290527344,287.4756164550781,298.29473876953125,297.33465576171875,285.3942565917969,1.0,0.5543327927589417,0.430800199508667,0.430800199508667,1.0,1.0,-3.006873846054077,0.9632591009140016,2.043614864349365,0.2867870032787323,0.9005608558654785,0.9005608558654785,0.0,126.6585922241211,112.0,39249.546875,0.0,2197.30322265625,1.0,281.23883056640625,284.0238952636719,290.43719482421875,292.8956604003906,293.1499938964844,293.1499938964844,281.54998779296875,35587.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948370099067688,1.0,0.0,0.0,3.364802837371826,3.36482310295105,7.554618832728011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68017578125,0.0,1201.0814208984375,1895.4371337890625,0.0,3848.266845703125,0.8347864151000977,1.0,0.0,3.0,1.0,0.0
12146520,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.941658079624176,0.4371825754642486,0.3937599062919616,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.9990000128746032,0.6032925248146057,0.5027127265930176,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.9384875297546388,0.4343074262142181,0.3035687208175659,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.8498491644859314,0.3261257708072662,0.3100451827049255,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.7474497556686401,0.2193300127983093,0.9941616654396056,285.3932800292969,284.95001220703125,300.3360290527344,287.4756164550781,298.29473876953125,297.33465576171875,285.3942565917969,1.0,0.5543327927589417,0.430800199508667,0.430800199508667,1.0,1.0,-3.006873846054077,0.9632591009140016,2.043614864349365,0.2867870032787323,0.9005608558654785,0.9005608558654785,0.0,126.6585922241211,112.0,39249.546875,0.0,2197.30322265625,1.0,281.23883056640625,284.0238952636719,290.43719482421875,292.8956604003906,293.1499938964844,293.1499938964844,281.54998779296875,35587.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948370099067688,1.0,0.0,0.0,3.364802837371826,3.36482310295105,7.554618832728011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68017578125,0.0,1201.0814208984375,1895.4371337890625,0.0,3848.266845703125,0.8347864151000977,1.0,0.0,3.0,1.0,0.0
12146580,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.9586399793624878,0.4393416047096252,0.3953893780708313,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.9990000128746032,0.6159651875495911,0.4808318614959717,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.9586551785469056,0.4403686821460724,0.3075388967990875,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.8645322918891907,0.3290261328220367,0.3124822676181793,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.7604561448097229,0.2216235101222992,1.0029399394989014,285.6076965332031,284.95001220703125,300.32183837890625,287.4715881347656,298.3321838378906,297.3989562988281,285.6093444824219,1.0,0.5502614378929138,0.4301769137382507,0.4301769137382507,1.0,1.0,-3.0007588863372803,0.9594890475273132,2.0412697792053223,0.2840713858604431,0.9110698699951172,0.9110698699951172,0.0,120.64716339111328,132.0,38618.16015625,0.0,2155.790771484375,1.0,281.5390319824219,284.2585754394531,290.4324645996094,292.84423828125,293.1499938964844,293.1499938964844,281.25,35318.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378429055213928,1.0,0.0,0.0,3.389562129974365,3.389582633972168,7.666205874556908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.6689453125,0.0,1222.7874755859375,1895.4371337890625,0.0,3752.812744140625,0.8401160836219788,1.0,0.0,3.0,1.0,0.0
12146640,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.9586399793624878,0.4393416047096252,0.3953893780708313,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.9990000128746032,0.6159651875495911,0.4808318614959717,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.9586551785469056,0.4403686821460724,0.3075388967990875,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.8645322918891907,0.3290261328220367,0.3124822676181793,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.7604561448097229,0.2216235101222992,1.0029399394989014,285.6076965332031,284.95001220703125,300.32183837890625,287.4715881347656,298.3321838378906,297.3989562988281,285.6093444824219,1.0,0.5502614378929138,0.4301769137382507,0.4301769137382507,1.0,1.0,-3.0007588863372803,0.9594890475273132,2.0412697792053223,0.2840713858604431,0.9110698699951172,0.9110698699951172,0.0,120.64716339111328,132.0,38618.16015625,0.0,2155.790771484375,1.0,281.5390319824219,284.2585754394531,290.4324645996094,292.84423828125,293.1499938964844,293.1499938964844,281.25,35318.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378429055213928,1.0,0.0,0.0,3.389562129974365,3.389582633972168,7.666205874556908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.6689453125,0.0,1222.7874755859375,1895.4371337890625,0.0,3752.812744140625,0.8401160836219788,1.0,0.0,3.0,1.0,0.0
12146700,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.960337460041046,0.439755380153656,0.3961373269557953,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.9990000128746032,0.6213987469673157,0.4793140590190887,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.9618666172027588,0.4429140090942383,0.3095240592956543,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.8666056394577026,0.3301572799682617,0.3137438893318176,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.7624862790107727,0.2225999385118484,1.0078810453414917,285.46881103515625,284.95001220703125,300.314697265625,287.4737243652344,298.34442138671875,297.4208374023437,285.4597473144531,1.0,0.551887035369873,0.4298652708530426,0.4298652708530426,1.0,1.0,-3.0096511840820312,0.9620746970176696,2.047576665878296,0.2843694686889648,0.9132131338119508,0.9132131338119508,0.0,120.59229278564452,132.0,39350.92578125,0.0,2171.112548828125,1.0,281.3047180175781,284.0909118652344,290.519287109375,293.0751342773437,293.1499938964844,293.1499938964844,281.25,35344.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467924237251282,1.0,0.0,0.0,3.4021706581115723,3.402191162109375,7.723345447629981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.330078125,0.0,1235.0841064453125,1895.4371337890625,0.0,3834.020263671875,0.842907726764679,1.0,0.0,3.0,1.0,0.0
12146760,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.956473469734192,0.4394514560699463,0.3961654901504516,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.9990000128746032,0.6251513361930847,0.4848620295524597,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.9597091674804688,0.4448892176151275,0.3110893070697784,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.8640897274017334,0.3308369517326355,0.3146162927150726,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.7605302929878235,0.2232326865196228,1.0116459131240845,285.4160461425781,284.95001220703125,300.3074951171875,287.478515625,298.3475952148437,297.4285583496094,285.4150085449219,1.0,0.5551985502243042,0.4296999871730804,0.4296999871730804,1.0,1.0,-3.023801565170288,0.9669339656829834,2.0568675994873047,0.2859526574611664,0.9157379865646362,0.9157379865646362,0.0,122.57617950439452,152.0,39584.59765625,0.0,2206.31787109375,1.0,281.2599792480469,284.03546142578125,290.53277587890625,293.0739440917969,293.1499938964844,293.1499938964844,280.95001220703125,35388.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531473517417908,1.0,0.0,0.0,3.4130332469940186,3.4130539894104004,7.772743515488401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.69921875,0.0,1245.9053955078125,1895.4371337890625,0.0,3891.271240234375,0.8453992605209351,1.0,0.0,3.0,1.0,0.0
12146820,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.9376599788665771,0.4377923905849457,0.3952310979366302,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9990000128746032,0.6276963353157043,0.5102298855781555,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.944802224636078,0.447912186384201,0.3135854303836822,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8506603240966797,0.3313369452953338,0.3156142234802246,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.7491405606269836,0.2237031310796737,1.016205906867981,285.2100524902344,284.95001220703125,300.29296875,287.4955749511719,298.33221435546875,297.4112548828125,285.2093505859375,1.0,0.5657195448875427,0.4293693602085113,0.4293693602085113,1.0,1.0,-3.062843084335327,0.9806663990020752,2.082176685333252,0.2907902300357818,0.917487621307373,0.917487621307373,0.0,130.87449645996094,172.0,40680.54296875,0.0,2319.78564453125,1.0,280.9604187011719,283.7979736328125,290.5599060058594,293.1850280761719,293.1499938964844,293.1499938964844,280.6499938964844,35554.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694056510925292,1.0,0.0,0.0,3.430140972137451,3.430161952972412,7.850860015423677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1318359375,0.0,1263.7529296875,1895.4371337890625,0.0,4035.971435546875,0.8493548631668091,1.0,0.0,3.0,1.0,0.0
12146880,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.9376599788665771,0.4377923905849457,0.3952310979366302,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9990000128746032,0.6276963353157043,0.5102298855781555,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.944802224636078,0.447912186384201,0.3135854303836822,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8506603240966797,0.3313369452953338,0.3156142234802246,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.7491405606269836,0.2237031310796737,1.016205906867981,285.2100524902344,284.95001220703125,300.29296875,287.4955749511719,298.33221435546875,297.4112548828125,285.2093505859375,1.0,0.5657195448875427,0.4293693602085113,0.4293693602085113,1.0,1.0,-3.062843084335327,0.9806663990020752,2.082176685333252,0.2907902300357818,0.917487621307373,0.917487621307373,0.0,130.87449645996094,172.0,40680.54296875,0.0,2319.78564453125,1.0,280.9604187011719,283.7979736328125,290.5599060058594,293.1850280761719,293.1499938964844,293.1499938964844,280.6499938964844,35554.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694056510925292,1.0,0.0,0.0,3.430140972137451,3.430161952972412,7.850860015423677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1318359375,0.0,1263.7529296875,1895.4371337890625,0.0,4035.971435546875,0.8493548631668091,1.0,0.0,3.0,1.0,0.0
12146940,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9106618762016296,0.4353947639465332,0.3936209976673126,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6242086291313171,0.5481629967689514,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9212520718574524,0.4501919746398926,0.3155829012393951,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8318725228309631,0.3310874998569488,0.3159492909908294,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7327820658683777,0.223332941532135,1.0174074172973633,285.01129150390625,284.95001220703125,300.2782287597656,287.5219116210937,298.294677734375,297.3608703613281,285.0108947753906,1.0,0.5797559022903442,0.4290387630462646,0.4290387630462646,1.0,1.0,-3.110752582550049,0.9976339936256408,2.1131184101104736,0.2969464361667633,0.916631042957306,0.916631042957306,0.0,143.543212890625,190.0,41819.23828125,0.0,2475.930908203125,1.0,280.6602783203125,283.5685119628906,290.57421875,293.2694396972656,293.1499938964844,293.1499938964844,280.3500061035156,35758.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982495665550232,1.0,0.0,0.0,3.4396445751190186,3.4396655559539795,7.894423674770223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.97265625,0.0,1274.5335693359375,1895.4371337890625,0.0,4150.37890625,0.8516392111778259,1.0,0.0,3.0,1.0,0.0
12147000,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9106618762016296,0.4353947639465332,0.3936209976673126,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6242086291313171,0.5481629967689514,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9212520718574524,0.4501919746398926,0.3155829012393951,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8318725228309631,0.3310874998569488,0.3159492909908294,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7327820658683777,0.223332941532135,1.0174074172973633,285.01129150390625,284.95001220703125,300.2782287597656,287.5219116210937,298.294677734375,297.3608703613281,285.0108947753906,1.0,0.5797559022903442,0.4290387630462646,0.4290387630462646,1.0,1.0,-3.110752582550049,0.9976339936256408,2.1131184101104736,0.2969464361667633,0.916631042957306,0.916631042957306,0.0,143.543212890625,190.0,41819.23828125,0.0,2475.930908203125,1.0,280.6602783203125,283.5685119628906,290.57421875,293.2694396972656,293.1499938964844,293.1499938964844,280.3500061035156,35758.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982495665550232,1.0,0.0,0.0,3.4396445751190186,3.4396655559539795,7.894423674770223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.97265625,0.0,1274.5335693359375,1895.4371337890625,0.0,4150.37890625,0.8516392111778259,1.0,0.0,3.0,1.0,0.0
12147060,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.883425235748291,0.4326258897781372,0.3917568624019623,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9961509704589844,0.6158648133277893,0.5858832597732544,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8958235383033752,0.4520373344421386,0.3173454105854034,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8105031251907349,0.3303923606872558,0.3159557282924652,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7138023376464844,0.2223822623491287,1.0164443254470823,284.83209228515625,284.95001220703125,300.2633361816406,287.5566711425781,298.2417297363281,297.2920227050781,284.8313903808594,1.0,0.5948012471199036,0.4275572299957275,0.4275572299957275,1.0,1.0,-3.154492378234864,1.0100988149642944,2.14439344406128,0.3005931675434112,0.9134936332702636,0.9134936332702636,0.0,159.83566284179688,208.0,43004.234375,0.0,2648.193359375,1.0,280.3602600097656,283.3504943847656,290.5995788574219,293.3646850585937,293.1499938964844,293.1499938964844,280.04998779296875,35975.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934899210929872,1.0,0.0,0.0,3.4409844875335693,3.4410057067871094,7.900575837993529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.4453125,0.0,1277.38525390625,1895.4371337890625,0.0,4244.8349609375,0.8521060943603516,1.0,0.0,3.0,1.0,0.0
12147120,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.883425235748291,0.4326258897781372,0.3917568624019623,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9961509704589844,0.6158648133277893,0.5858832597732544,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8958235383033752,0.4520373344421386,0.3173454105854034,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8105031251907349,0.3303923606872558,0.3159557282924652,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7138023376464844,0.2223822623491287,1.0164443254470823,284.83209228515625,284.95001220703125,300.2633361816406,287.5566711425781,298.2417297363281,297.2920227050781,284.8313903808594,1.0,0.5948012471199036,0.4275572299957275,0.4275572299957275,1.0,1.0,-3.154492378234864,1.0100988149642944,2.14439344406128,0.3005931675434112,0.9134936332702636,0.9134936332702636,0.0,159.83566284179688,208.0,43004.234375,0.0,2648.193359375,1.0,280.3602600097656,283.3504943847656,290.5995788574219,293.3646850585937,293.1499938964844,293.1499938964844,280.04998779296875,35975.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934899210929872,1.0,0.0,0.0,3.4409844875335693,3.4410057067871094,7.900575837993529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.4453125,0.0,1277.38525390625,1895.4371337890625,0.0,4244.8349609375,0.8521060943603516,1.0,0.0,3.0,1.0,0.0
12147180,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.849817156791687,0.4294179677963257,0.3898978233337402,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.9604246616363524,0.6091818809509277,0.5796045660972595,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368408203125,0.8640781044960022,0.4534133374691009,0.3190784156322479,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.7801398634910583,0.329240620136261,0.3159164190292358,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.6859291791915894,0.2209326922893524,1.014893889427185,284.6368103027344,284.95001220703125,300.24822998046875,287.5989990234375,298.2020568847656,297.2465209960937,284.6351928710937,1.0,0.606806218624115,0.4260756969451904,0.4260756969451904,1.0,1.0,-3.145285129547119,1.0029594898223877,2.1423256397247314,0.2953211665153503,0.9077297449111938,0.9077297449111938,0.0,183.1886749267578,211.0,43789.0078125,0.0,2755.037841796875,1.0,280.0602722167969,283.1119689941406,290.63995361328125,293.4582824707031,293.1499938964844,293.1499938964844,279.75,36216.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4336278438568115,3.4336488246917725,7.866829605518433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7900390625,0.0,1271.837646484375,1895.4371337890625,0.0,4300.0,0.8506364226341248,1.0,0.0,3.0,1.0,0.0
12147240,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.849817156791687,0.4294179677963257,0.3898978233337402,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.9604246616363524,0.6091818809509277,0.5796045660972595,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368408203125,0.8640781044960022,0.4534133374691009,0.3190784156322479,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.7801398634910583,0.329240620136261,0.3159164190292358,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.6859291791915894,0.2209326922893524,1.014893889427185,284.6368103027344,284.95001220703125,300.24822998046875,287.5989990234375,298.2020568847656,297.2465209960937,284.6351928710937,1.0,0.606806218624115,0.4260756969451904,0.4260756969451904,1.0,1.0,-3.145285129547119,1.0029594898223877,2.1423256397247314,0.2953211665153503,0.9077297449111938,0.9077297449111938,0.0,183.1886749267578,211.0,43789.0078125,0.0,2755.037841796875,1.0,280.0602722167969,283.1119689941406,290.63995361328125,293.4582824707031,293.1499938964844,293.1499938964844,279.75,36216.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4336278438568115,3.4336488246917725,7.866829605518433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7900390625,0.0,1271.837646484375,1895.4371337890625,0.0,4300.0,0.8506364226341248,1.0,0.0,3.0,1.0,0.0
12147300,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.8399146199226379,0.4277247488498688,0.3887616693973541,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949645996094,0.9475792050361632,0.6069529056549072,0.5776338577270508,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960021972656,0.8551060557365417,0.4540061950683594,0.3197765350341797,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49761962890625,0.7710200548171997,0.3285784423351288,0.3156657814979553,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.6772789359092712,0.2201487869024276,1.0130703449249268,284.49591064453125,284.95001220703125,300.2406311035156,287.6227111816406,298.1877746582031,297.23211669921875,284.48760986328125,1.0,0.6103862524032593,0.4253349304199219,0.4253349304199219,1.0,1.0,-3.13989806175232,0.9990946650505066,2.140803337097168,0.2926761507987976,0.903339982032776,0.903339982032776,0.0,191.2831115722656,211.0,44516.4921875,0.0,2787.60986328125,1.0,279.8075866699219,282.9337463378906,290.69342041015625,293.6035461425781,293.1499938964844,293.1499938964844,279.75,36358.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.426399707794189,3.426420927047729,7.8337438935705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.08544921875,0.0,1265.7376708984375,1895.4371337890625,0.0,4300.0,0.8490972518920898,1.0,0.0,3.0,1.0,0.0
12147360,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44354248046875,0.8323500752449036,0.4259539246559143,0.3874116241931915,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432983398437,0.9374018907546996,0.6049869656562805,0.5758844614028931,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.8485661149024963,0.4545212388038635,0.3203199505805969,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437866210937,0.764146089553833,0.3278465270996094,0.3152424991130829,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.6706514954566956,0.219315618276596,1.0106003284454346,284.4434814453125,284.95001220703125,300.23297119140625,287.64801025390625,298.1752624511719,297.2193603515625,284.4419250488281,1.0,0.6130256056785583,0.4248978495597839,0.4248978495597839,1.0,1.0,-3.133347511291504,0.9955266714096068,2.1378209590911865,0.2905726134777069,0.8993908166885376,0.8993908166885376,0.0,197.6328125,199.0,44526.97265625,0.0,2808.378173828125,1.0,279.76043701171875,282.8789978027344,290.7068786621094,293.5670166015625,293.1499938964844,293.1499938964844,279.45001220703125,36483.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416306257247925,3.416327476501465,7.787658660163288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.853515625,0.0,1256.7552490234375,1895.4371337890625,0.0,4300.0,0.8469635248184204,1.0,0.0,3.0,1.0,0.0
12147420,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530822753906,0.8271422386169434,0.4224090278148651,0.3843886256217956,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2528686523437,0.9309121370315552,0.6015586853027344,0.5726857781410217,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530517578125,0.8458913564682007,0.455510526895523,0.3211210370063782,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532958984375,0.7600194215774536,0.3263401091098785,0.3139784038066864,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.6661720871925354,0.2176308929920196,1.0037413835525513,284.2530212402344,284.95001220703125,300.2174987792969,287.702880859375,298.1531066894531,297.1983337402344,284.2516784667969,1.0,0.6120098233222961,0.4240237176418304,0.4240237176418304,1.0,1.0,-3.1170694828033447,0.9873265027999878,2.1297430992126465,0.286038726568222,0.888532280921936,0.888532280921936,0.0,200.3074645996093,187.0,45198.796875,0.0,2789.8720703125,1.0,279.46063232421875,282.6519470214844,290.7838439941406,293.6861267089844,293.1499938964844,293.1499938964844,279.75,36775.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388152837753296,3.3881735801696777,7.659832590434235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.0458984375,0.0,1231.554443359375,1895.4371337890625,0.0,4300.0,0.8408970236778259,1.0,0.0,3.0,1.0,0.0
12147480,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530822753906,0.8271422386169434,0.4224090278148651,0.3843886256217956,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2528686523437,0.9309121370315552,0.6015586853027344,0.5726857781410217,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530517578125,0.8458913564682007,0.455510526895523,0.3211210370063782,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532958984375,0.7600194215774536,0.3263401091098785,0.3139784038066864,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.6661720871925354,0.2176308929920196,1.0037413835525513,284.2530212402344,284.95001220703125,300.2174987792969,287.702880859375,298.1531066894531,297.1983337402344,284.2516784667969,1.0,0.6120098233222961,0.4240237176418304,0.4240237176418304,1.0,1.0,-3.1170694828033447,0.9873265027999878,2.1297430992126465,0.286038726568222,0.888532280921936,0.888532280921936,0.0,200.3074645996093,187.0,45198.796875,0.0,2789.8720703125,1.0,279.46063232421875,282.6519470214844,290.7838439941406,293.6861267089844,293.1499938964844,293.1499938964844,279.75,36775.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388152837753296,3.3881735801696777,7.659832590434235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.0458984375,0.0,1231.554443359375,1895.4371337890625,0.0,4300.0,0.8408970236778259,1.0,0.0,3.0,1.0,0.0
