time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147540,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.429443359375,0.8299883008003235,0.420872300863266,0.382250040769577,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4297790527344,0.9357011318206788,0.6004037261009216,0.5707347393035889,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295349121094,0.8515430092811584,0.4581716358661651,0.3224395215511322,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291381835937,0.7634867429733276,0.3259906768798828,0.3130821883678436,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.42840576171875,0.6686794757843018,0.2168310284614563,0.9978675246238708,284.4295349121094,284.95001220703125,300.20184326171875,287.7627258300781,298.1436462402344,297.19549560546875,284.4315795898437,1.0,0.6076596975326538,0.4231495559215545,0.4231495559215545,1.0,1.0,-3.105583667755127,0.9809103608131408,2.124673128128052,0.2819710373878479,0.8829663395881653,0.8829663395881653,0.0,195.3485565185547,175.0,44129.80078125,0.0,2740.641357421875,1.0,279.73974609375,282.8738098144531,290.73077392578125,293.5052185058594,293.1499938964844,293.1499938964844,280.04998779296875,36735.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938085675239564,1.0,0.0,0.0,3.3599321842193604,3.359952926635742,7.532763675044407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.2265625,0.0,1204.39404296875,1895.4371337890625,0.0,4247.54833984375,0.8346003890037537,1.0,0.0,3.0,1.0,0.0
12147600,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.429443359375,0.8299883008003235,0.420872300863266,0.382250040769577,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4297790527344,0.9357011318206788,0.6004037261009216,0.5707347393035889,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295349121094,0.8515430092811584,0.4581716358661651,0.3224395215511322,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291381835937,0.7634867429733276,0.3259906768798828,0.3130821883678436,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.42840576171875,0.6686794757843018,0.2168310284614563,0.9978675246238708,284.4295349121094,284.95001220703125,300.20184326171875,287.7627258300781,298.1436462402344,297.19549560546875,284.4315795898437,1.0,0.6076596975326538,0.4231495559215545,0.4231495559215545,1.0,1.0,-3.105583667755127,0.9809103608131408,2.124673128128052,0.2819710373878479,0.8829663395881653,0.8829663395881653,0.0,195.3485565185547,175.0,44129.80078125,0.0,2740.641357421875,1.0,279.73974609375,282.8738098144531,290.73077392578125,293.5052185058594,293.1499938964844,293.1499938964844,280.04998779296875,36735.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938085675239564,1.0,0.0,0.0,3.3599321842193604,3.359952926635742,7.532763675044407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.2265625,0.0,1204.39404296875,1895.4371337890625,0.0,4247.54833984375,0.8346003890037537,1.0,0.0,3.0,1.0,0.0
12147660,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878295898437,0.8345915079116821,0.4208244681358337,0.3817847073078155,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58905029296875,0.9424161911010742,0.6007224917411804,0.5705455541610718,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.8578835129737854,0.4603917896747589,0.3236666917800903,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5866394042969,0.7683327794075012,0.3263937532901764,0.3130808770656585,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838317871094,0.6728203892707825,0.2168956249952316,0.9964733719825744,284.5881652832031,284.95001220703125,300.1929931640625,287.798095703125,298.1442565917969,297.2011413574219,284.5957946777344,1.0,0.6046888828277588,0.4229750037193298,0.4229750037193298,1.0,1.0,-3.104587316513061,0.98006409406662,2.124523162841797,0.2812433540821075,0.881752610206604,0.881752610206604,0.0,190.3720550537109,175.0,43280.2890625,0.0,2712.312744140625,1.0,280.00103759765625,283.0724792480469,290.7185363769531,293.3799133300781,293.1499938964844,293.1499938964844,280.04998779296875,36633.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982473611831665,1.0,0.0,0.0,3.3467447757720947,3.346765279769897,7.473749406017305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.8076171875,0.0,1191.2755126953125,1895.4371337890625,0.0,4150.1875,0.8316129446029663,1.0,0.0,3.0,1.0,0.0
12147720,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8394789099693298,0.4210302531719208,0.3817351460456848,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.9492266178131104,0.6012893915176392,0.5707938075065613,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.8642590045928955,0.462371677160263,0.3248539566993713,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7734034657478333,0.3269315659999847,0.3133255243301391,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.6772729158401489,0.2171549499034881,0.9963759779930116,284.6385192871094,284.95001220703125,300.1860046386719,287.8266906738281,298.146484375,297.2079772949219,284.64093017578125,1.0,0.6022844910621643,0.4228378534317016,0.4228378534317016,1.0,1.0,-3.10642671585083,0.9803955554962158,2.1260311603546143,0.2810972034931183,0.8804764747619629,0.8804764747619629,0.0,185.7504272460937,163.0,43203.01171875,0.0,2691.461669921875,1.0,280.0387878417969,283.12628173828125,290.76153564453125,293.45166015625,293.1499938964844,293.1499938964844,280.3500061035156,36562.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773407578468324,1.0,0.0,0.0,3.338232517242432,3.338252782821656,7.435779139086662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.1181640625,0.0,1182.8232421875,1895.4371337890625,0.0,4105.5654296875,0.8296343684196472,1.0,0.0,3.0,1.0,0.0
12147780,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8534262180328369,0.4219672977924347,0.381978839635849,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9670696258544922,0.6031886339187622,0.5719023942947388,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8819449543952942,0.4673577547073364,0.3278455734252929,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7877686023712158,0.3286138474941253,0.3142876029014587,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6900876760482788,0.2182029783725738,0.9981196522712708,284.8514099121094,284.95001220703125,300.1700134277344,287.8939819335937,298.1543273925781,297.2271423339844,284.8539428710937,1.0,0.5967608094215393,0.4225261509418487,0.4225261509418487,1.0,1.0,-3.1148955821990967,0.9827156066894532,2.132179975509644,0.2814067304134369,0.8808567523956299,0.8808567523956299,0.0,174.2040557861328,151.0,42391.3046875,0.0,2646.837646484375,1.0,280.3385314941406,283.37957763671875,290.8310241699219,293.4617919921875,293.1499938964844,293.1499938964844,280.6499938964844,36321.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620104432106018,1.0,0.0,0.0,3.3255176544189453,3.32553768157959,7.379242674687703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.14013671875,0.0,1169.3511962890625,1895.4371337890625,0.0,3970.486572265625,0.8266088366508484,1.0,0.0,3.0,1.0,0.0
12147840,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8534262180328369,0.4219672977924347,0.381978839635849,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9670696258544922,0.6031886339187622,0.5719023942947388,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8819449543952942,0.4673577547073364,0.3278455734252929,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7877686023712158,0.3286138474941253,0.3142876029014587,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6900876760482788,0.2182029783725738,0.9981196522712708,284.8514099121094,284.95001220703125,300.1700134277344,287.8939819335937,298.1543273925781,297.2271423339844,284.8539428710937,1.0,0.5967608094215393,0.4225261509418487,0.4225261509418487,1.0,1.0,-3.1148955821990967,0.9827156066894532,2.132179975509644,0.2814067304134369,0.8808567523956299,0.8808567523956299,0.0,174.2040557861328,151.0,42391.3046875,0.0,2646.837646484375,1.0,280.3385314941406,283.37957763671875,290.8310241699219,293.4617919921875,293.1499938964844,293.1499938964844,280.6499938964844,36321.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620104432106018,1.0,0.0,0.0,3.3255176544189453,3.32553768157959,7.379242674687703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.14013671875,0.0,1169.3511962890625,1895.4371337890625,0.0,3970.486572265625,0.8266088366508484,1.0,0.0,3.0,1.0,0.0
12147900,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8618029356002808,0.4225932955741882,0.3822201192378998,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9765476584434508,0.6043416261672974,0.5726394057273865,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8922826051712036,0.4700242578983307,0.3294474482536316,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7962432503700256,0.3296199142932892,0.314919650554657,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6976981163024902,0.2188989073038101,0.9997647404670716,284.9992370605469,284.95001220703125,300.16192626953125,287.9286193847656,298.1589050292969,297.2376403808594,285.0084228515625,1.0,0.5940415263175964,0.4223702847957611,0.4223702847957611,1.0,1.0,-3.12073302268982,0.984459400177002,2.1362736225128174,0.2818025946617126,0.8826149702072144,0.8826149702072144,0.0,168.15879821777344,151.0,41674.5625,0.0,2626.114013671875,1.0,280.5890197753906,283.5630798339844,290.84747314453125,293.38385009765625,293.1499938964844,293.1499938964844,280.6499938964844,36175.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530383348464966,1.0,0.0,0.0,3.322827816009521,3.322847843170166,7.36731067263463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.85400390625,0.0,1165.865234375,1895.4371337890625,0.0,3890.29248046875,0.8259216547012329,1.0,0.0,3.0,1.0,0.0
12147960,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8714646697044373,0.4233582019805908,0.3826450705528259,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9863088726997375,0.6056561470031738,0.5735846161842346,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9038805961608888,0.4728312790393829,0.3311862647533417,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8057796359062195,0.3307468891143799,0.3156920373439789,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7062681317329407,0.2197111845016479,1.002000093460083,285.0634765625,284.95001220703125,300.15380859375,287.9637451171875,298.1637268066406,297.2491455078125,285.0659484863281,1.0,0.5914071202278137,0.4219878613948822,0.4219878613948822,1.0,1.0,-3.128084897994995,0.9862138032913208,2.1418709754943848,0.2818660736083984,0.8840612769126892,0.8840612769126892,0.0,161.9170379638672,139.0,41657.703125,0.0,2607.216796875,1.0,280.638427734375,283.6291198730469,290.9100646972656,293.493408203125,293.1499938964844,293.1499938964844,280.95001220703125,36045.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487741589546204,1.0,0.0,0.0,3.32314682006836,3.323166847229004,7.368724936895887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.1474609375,0.0,1165.2730712890625,1895.4371337890625,0.0,3851.912109375,0.8258562088012695,1.0,0.0,3.0,1.0,0.0
12148020,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8911512494087219,0.425058364868164,0.3836688995361328,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.9990000128746032,0.6087285876274109,0.5684636831283569,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9294753074645996,0.4786482453346252,0.3348282277584076,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8237432837486267,0.3331682980060577,0.3174586296081543,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.7224286198616028,0.2215079516172409,1.0076192617416382,285.2738342285156,284.95001220703125,300.1374206542969,288.03515625,298.1732788085937,297.2726135253906,285.27490234375,1.0,0.5859142541885376,0.4212230145931244,0.4212230145931244,1.0,1.0,-3.1364245414733887,0.9872866272926332,2.1491379737854004,0.2813037037849426,0.8900676965713501,0.8900676965713501,0.0,150.67601013183594,127.0,40937.12890625,0.0,2563.394775390625,1.0,280.9384765625,283.87176513671875,290.9893798828125,293.5310974121094,293.1499938964844,293.1499938964844,281.25,35754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937142848968506,1.0,0.0,0.0,3.331636667251587,3.3316566944122314,7.406423492284375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.5986328125,0.0,1171.15771484375,1895.4371337890625,0.0,3746.433837890625,0.8275136351585388,1.0,0.0,3.0,1.0,0.0
12148080,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8911512494087219,0.425058364868164,0.3836688995361328,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.9990000128746032,0.6087285876274109,0.5684636831283569,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9294753074645996,0.4786482453346252,0.3348282277584076,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8237432837486267,0.3331682980060577,0.3174586296081543,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.7224286198616028,0.2215079516172409,1.0076192617416382,285.2738342285156,284.95001220703125,300.1374206542969,288.03515625,298.1732788085937,297.2726135253906,285.27490234375,1.0,0.5859142541885376,0.4212230145931244,0.4212230145931244,1.0,1.0,-3.1364245414733887,0.9872866272926332,2.1491379737854004,0.2813037037849426,0.8900676965713501,0.8900676965713501,0.0,150.67601013183594,127.0,40937.12890625,0.0,2563.394775390625,1.0,280.9384765625,283.87176513671875,290.9893798828125,293.5310974121094,293.1499938964844,293.1499938964844,281.25,35754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937142848968506,1.0,0.0,0.0,3.331636667251587,3.3316566944122314,7.406423492284375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.5986328125,0.0,1171.15771484375,1895.4371337890625,0.0,3746.433837890625,0.8275136351585388,1.0,0.0,3.0,1.0,0.0
12148140,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9077078104019164,0.4269566535949707,0.3850134313106537,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.9990000128746032,0.6159173250198364,0.5409401059150696,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.951400339603424,0.4847026169300079,0.3387451469898224,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.8382740616798401,0.335757166147232,0.3195312619209289,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.735162615776062,0.223445862531662,1.014603614807129,285.4778747558594,284.95001220703125,300.1208190917969,288.107421875,298.1881103515625,297.3052673339844,285.4787292480469,1.0,0.578609824180603,0.4204581677913666,0.4204581677913666,1.0,1.0,-3.120577812194824,0.979534924030304,2.141042709350586,0.2772163152694702,0.898801326751709,0.898801326751709,0.0,141.86659240722656,130.0,40139.5390625,0.0,2485.828857421875,1.0,281.2386169433594,284.0989074707031,291.0647277832031,293.56182861328125,293.1499938964844,293.1499938964844,281.54998779296875,35471.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261373281478882,1.0,0.0,0.0,3.350813627243042,3.3508338928222656,7.4919324788425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.5546875,0.0,1187.1143798828125,1895.4371337890625,0.0,3645.68603515625,0.8315654993057251,1.0,0.0,3.0,1.0,0.0
12148200,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9077078104019164,0.4269566535949707,0.3850134313106537,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.9990000128746032,0.6159173250198364,0.5409401059150696,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.951400339603424,0.4847026169300079,0.3387451469898224,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.8382740616798401,0.335757166147232,0.3195312619209289,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.735162615776062,0.223445862531662,1.014603614807129,285.4778747558594,284.95001220703125,300.1208190917969,288.107421875,298.1881103515625,297.3052673339844,285.4787292480469,1.0,0.578609824180603,0.4204581677913666,0.4204581677913666,1.0,1.0,-3.120577812194824,0.979534924030304,2.141042709350586,0.2772163152694702,0.898801326751709,0.898801326751709,0.0,141.86659240722656,130.0,40139.5390625,0.0,2485.828857421875,1.0,281.2386169433594,284.0989074707031,291.0647277832031,293.56182861328125,293.1499938964844,293.1499938964844,281.54998779296875,35471.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261373281478882,1.0,0.0,0.0,3.350813627243042,3.3508338928222656,7.4919324788425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.5546875,0.0,1187.1143798828125,1895.4371337890625,0.0,3645.68603515625,0.8315654993057251,1.0,0.0,3.0,1.0,0.0
12148260,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.9211874008178712,0.4291279911994934,0.3866824805736542,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.9990000128746032,0.6262167692184448,0.522498369216919,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.9671767354011536,0.4910648167133331,0.3429398834705353,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8495711088180542,0.3385815024375915,0.3219204246997833,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.745076060295105,0.2256025075912475,1.0229729413986206,285.68865966796875,284.95001220703125,300.10406494140625,288.17974853515625,298.2149963378906,297.35406494140625,285.690185546875,1.0,0.5755766034126282,0.4198529422283172,0.4198529422283172,1.0,1.0,-3.118365526199341,0.9771885871887208,2.14117693901062,0.2750202715396881,0.910367786884308,0.910367786884308,0.0,136.51319885253906,148.0,39517.0078125,0.0,2453.151123046875,1.0,281.5389099121094,284.32989501953125,291.1381225585937,293.59356689453125,293.1499938964844,293.1499938964844,281.25,35203.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151294827461244,1.0,0.0,0.0,3.379913091659546,3.3799335956573486,7.622622320013761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.060546875,0.0,1212.7701416015625,1895.4371337890625,0.0,3544.14404296875,0.8378629088401794,1.0,0.0,3.0,1.0,0.0
12148320,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.9211874008178712,0.4291279911994934,0.3866824805736542,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.9990000128746032,0.6262167692184448,0.522498369216919,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.9671767354011536,0.4910648167133331,0.3429398834705353,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8495711088180542,0.3385815024375915,0.3219204246997833,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.745076060295105,0.2256025075912475,1.0229729413986206,285.68865966796875,284.95001220703125,300.10406494140625,288.17974853515625,298.2149963378906,297.35406494140625,285.690185546875,1.0,0.5755766034126282,0.4198529422283172,0.4198529422283172,1.0,1.0,-3.118365526199341,0.9771885871887208,2.14117693901062,0.2750202715396881,0.910367786884308,0.910367786884308,0.0,136.51319885253906,148.0,39517.0078125,0.0,2453.151123046875,1.0,281.5389099121094,284.32989501953125,291.1381225585937,293.59356689453125,293.1499938964844,293.1499938964844,281.25,35203.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151294827461244,1.0,0.0,0.0,3.379913091659546,3.3799335956573486,7.622622320013761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.060546875,0.0,1212.7701416015625,1895.4371337890625,0.0,3544.14404296875,0.8378629088401794,1.0,0.0,3.0,1.0,0.0
12148380,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.9189009666442872,0.4292746484279632,0.3874888718128204,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.9990000128746032,0.6332436800003052,0.5269641876220703,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.96786230802536,0.4957033097743988,0.3466110527515411,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.8489699959754944,0.3402664959430694,0.3239580392837524,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.7448890209197998,0.2270177900791168,1.03089702129364,285.49462890625,284.95001220703125,300.0871276855469,288.2513427734375,298.2245483398437,297.3764038085937,285.493408203125,1.0,0.5804443955421448,0.4192477464675903,0.4192477464675903,1.0,1.0,-3.14106559753418,0.9839229583740234,2.157142639160156,0.2762911915779114,0.9160696864128112,0.9160696864128112,0.0,138.67666625976562,166.0,40492.78125,0.0,2508.163818359375,1.0,281.260009765625,284.10406494140625,291.3025817871094,293.89337158203125,293.1499938964844,293.1499938964844,280.95001220703125,35277.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298369884490968,1.0,0.0,0.0,3.4075403213500977,3.4075610637664795,7.747745485175983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.61767578125,0.0,1239.8052978515625,1895.4371337890625,0.0,3679.646728515625,0.8440801501274109,1.0,0.0,3.0,1.0,0.0
12148440,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.9189009666442872,0.4292746484279632,0.3874888718128204,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.9990000128746032,0.6332436800003052,0.5269641876220703,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.96786230802536,0.4957033097743988,0.3466110527515411,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.8489699959754944,0.3402664959430694,0.3239580392837524,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.7448890209197998,0.2270177900791168,1.03089702129364,285.49462890625,284.95001220703125,300.0871276855469,288.2513427734375,298.2245483398437,297.3764038085937,285.493408203125,1.0,0.5804443955421448,0.4192477464675903,0.4192477464675903,1.0,1.0,-3.14106559753418,0.9839229583740234,2.157142639160156,0.2762911915779114,0.9160696864128112,0.9160696864128112,0.0,138.67666625976562,166.0,40492.78125,0.0,2508.163818359375,1.0,281.260009765625,284.10406494140625,291.3025817871094,293.89337158203125,293.1499938964844,293.1499938964844,280.95001220703125,35277.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298369884490968,1.0,0.0,0.0,3.4075403213500977,3.4075610637664795,7.747745485175983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.61767578125,0.0,1239.8052978515625,1895.4371337890625,0.0,3679.646728515625,0.8440801501274109,1.0,0.0,3.0,1.0,0.0
12148500,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.9123288989067078,0.4286258518695831,0.3872331082820892,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.9990000128746032,0.6343791484832764,0.5366318225860596,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.9632635712623596,0.4973770380020141,0.3480056524276733,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.8445258140563965,0.3405739068984985,0.3245293796062469,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.7411921620368958,0.2272906601428985,1.033321976661682,285.340576171875,284.95001220703125,300.0785827636719,288.2865905761719,298.2181701660156,297.3710632324219,285.3333740234375,1.0,0.5847829580307007,0.4189451336860657,0.4189451336860657,1.0,1.0,-3.1576547622680664,0.9891746640205384,2.168480157852173,0.2777409255504608,0.9171780347824096,0.9171780347824096,0.0,142.10595703125,166.0,41350.7421875,0.0,2558.770751953125,1.0,281.0080261230469,283.91925048828125,291.37164306640625,294.0802307128906,293.1499938964844,293.1499938964844,280.95001220703125,35367.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401393532752992,1.0,0.0,0.0,3.4191150665283203,3.419136047363281,7.800470029906137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.89794921875,0.0,1251.67138671875,1895.4371337890625,0.0,3773.7119140625,0.846710741519928,1.0,0.0,3.0,1.0,0.0
12148560,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.9037054181098938,0.4277170598506927,0.3866139352321625,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.9990000128746032,0.6339868307113647,0.5499793291091919,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.9561151266098022,0.4988031983375549,0.349143773317337,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8382273316383362,0.3406284749507904,0.3248130679130554,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7358323931694031,0.2273191660642624,1.0345994234085083,285.2995910644531,284.95001220703125,300.07000732421875,288.3214111328125,298.2055053710937,297.3567810058594,285.2992248535156,1.0,0.5900305509567261,0.4184983670711517,0.4184983670711517,1.0,1.0,-3.176198959350586,0.9947697520256042,2.181429386138916,0.2791159451007843,0.9190487265586852,0.9190487265586852,0.0,146.75,169.0,41676.9765625,0.0,2620.322021484375,1.0,280.96051025390625,283.8682861328125,291.3822631835937,294.0632629394531,293.1499938964844,293.1499938964844,280.6499938964844,35439.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453187584877014,1.0,0.0,0.0,3.4288017749786377,3.428822755813598,7.844730589567916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.11328125,0.0,1261.6319580078125,1895.4371337890625,0.0,3820.693603515625,0.8489673137664795,1.0,0.0,3.0,1.0,0.0
12148620,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8911057710647583,0.4256260991096496,0.3850722312927246,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9990000128746032,0.6303555965423584,0.570627748966217,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9452643990516664,0.5013447999954224,0.3511618077754974,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8287292718887329,0.3403448164463043,0.3249157667160034,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7275229096412659,0.2269147485494613,1.0346388816833496,285.1272277832031,284.95001220703125,300.0526733398437,288.38922119140625,298.1720886230469,297.3174133300781,285.1264343261719,1.0,0.5972703695297241,0.4176048040390014,0.4176048040390014,1.0,1.0,-3.2017900943756104,1.0016783475875854,2.2001118659973145,0.2805065810680389,0.9199822545051576,0.9199822545051576,0.0,154.01820373535156,172.0,42914.0703125,0.0,2711.046630859375,1.0,280.6603088378906,283.6419372558594,291.4420166015625,294.20477294921875,293.1499938964844,293.1499938964844,280.3500061035156,35618.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584658741950988,1.0,0.0,0.0,3.4434735774993896,3.4434947967529297,7.912010460131569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.36767578125,0.0,1277.322265625,1895.4371337890625,0.0,3938.898681640625,0.8523918390274048,1.0,0.0,3.0,1.0,0.0
12148680,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8911057710647583,0.4256260991096496,0.3850722312927246,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9990000128746032,0.6303555965423584,0.570627748966217,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9452643990516664,0.5013447999954224,0.3511618077754974,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8287292718887329,0.3403448164463043,0.3249157667160034,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7275229096412659,0.2269147485494613,1.0346388816833496,285.1272277832031,284.95001220703125,300.0526733398437,288.38922119140625,298.1720886230469,297.3174133300781,285.1264343261719,1.0,0.5972703695297241,0.4176048040390014,0.4176048040390014,1.0,1.0,-3.2017900943756104,1.0016783475875854,2.2001118659973145,0.2805065810680389,0.9199822545051576,0.9199822545051576,0.0,154.01820373535156,172.0,42914.0703125,0.0,2711.046630859375,1.0,280.6603088378906,283.6419372558594,291.4420166015625,294.20477294921875,293.1499938964844,293.1499938964844,280.3500061035156,35618.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584658741950988,1.0,0.0,0.0,3.4434735774993896,3.4434947967529297,7.912010460131569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.36767578125,0.0,1277.322265625,1895.4371337890625,0.0,3938.898681640625,0.8523918390274048,1.0,0.0,3.0,1.0,0.0
12148740,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8804645538330078,0.4232051968574524,0.3831811249256134,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.624659538269043,0.5881258845329285,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.936178982257843,0.5035252571105957,0.3528846502304077,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8207091689109802,0.3396770656108856,0.3245799541473388,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7202179431915283,0.2260849624872207,1.0323423147201538,284.9515991210937,284.95001220703125,300.0351867675781,288.4539794921875,298.1387634277344,297.2787170410156,284.9508361816406,1.0,0.603002667427063,0.4167112410068512,0.4167112410068512,1.0,1.0,-3.2194693088531494,1.0056990385055542,2.2137701511383057,0.2806150615215301,0.9185379147529602,0.9185379147529602,0.0,160.18760681152344,175.0,44060.91796875,0.0,2780.837158203125,1.0,280.36016845703125,283.4149475097656,291.4975891113281,294.3335876464844,293.1499938964844,293.1499938964844,280.04998779296875,35821.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696385860443116,1.0,0.0,0.0,3.450622320175171,3.450643539428711,7.944894946376735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.36669921875,0.0,1285.8270263671875,1895.4371337890625,0.0,4038.0244140625,0.8541478514671326,1.0,0.0,3.0,1.0,0.0
12148800,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8804645538330078,0.4232051968574524,0.3831811249256134,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.624659538269043,0.5881258845329285,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.936178982257843,0.5035252571105957,0.3528846502304077,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8207091689109802,0.3396770656108856,0.3245799541473388,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7202179431915283,0.2260849624872207,1.0323423147201538,284.9515991210937,284.95001220703125,300.0351867675781,288.4539794921875,298.1387634277344,297.2787170410156,284.9508361816406,1.0,0.603002667427063,0.4167112410068512,0.4167112410068512,1.0,1.0,-3.2194693088531494,1.0056990385055542,2.2137701511383057,0.2806150615215301,0.9185379147529602,0.9185379147529602,0.0,160.18760681152344,175.0,44060.91796875,0.0,2780.837158203125,1.0,280.36016845703125,283.4149475097656,291.4975891113281,294.3335876464844,293.1499938964844,293.1499938964844,280.04998779296875,35821.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696385860443116,1.0,0.0,0.0,3.450622320175171,3.450643539428711,7.944894946376735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.36669921875,0.0,1285.8270263671875,1895.4371337890625,0.0,4038.0244140625,0.8541478514671326,1.0,0.0,3.0,1.0,0.0
12148860,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8717092871665955,0.421476274728775,0.3819341361522674,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.9942453503608704,0.6204814910888672,0.5895770192146301,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.9277645349502563,0.5047343373298645,0.353948563337326,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8136865496635437,0.3390706181526184,0.324291855096817,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7137490510940552,0.2253923565149307,1.030505657196045,284.7962646484375,284.95001220703125,300.0238952636719,288.4935302734375,298.1202697753906,297.2593994140625,284.7915954589844,1.0,0.605534553527832,0.4159576594829559,0.4159576594829559,1.0,1.0,-3.218470573425293,1.0033440589904783,2.2151267528533936,0.2788277864456177,0.9158124923706056,0.9158124923706056,0.0,165.1505889892578,175.0,45014.71484375,0.0,2806.035400390625,1.0,280.08514404296875,283.2149353027344,291.55181884765625,294.4823303222656,293.1499938964844,293.1499938964844,280.04998779296875,35976.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780680537223816,1.0,0.0,0.0,3.4509146213531494,3.450935840606689,7.946240998535359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.365234375,0.0,1287.2149658203125,1895.4371337890625,0.0,4111.90771484375,0.8543121814727783,1.0,0.0,3.0,1.0,0.0
12148920,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.8666199445724487,0.4204673767089844,0.3811174929141998,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.9894363880157472,0.6185678243637085,0.5876423716545105,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.922764778137207,0.5053780674934387,0.3544623255729675,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.8094292879104614,0.3386813998222351,0.3240403532981872,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7097519636154175,0.2249504029750824,1.0291227102279663,284.7705383300781,284.95001220703125,300.0174865722656,288.5150146484375,298.1114196777344,297.2510986328125,284.7691345214844,1.0,0.6064855456352234,0.4155337512493133,0.4155337512493133,1.0,1.0,-3.2138147354125977,1.000545620918274,2.213268995285034,0.2770481407642364,0.9146571159362792,0.9146571159362792,0.0,167.98765563964844,178.0,45070.5859375,0.0,2812.0341796875,1.0,280.0602111816406,283.1863098144531,291.5512390136719,294.45416259765625,293.1499938964844,293.1499938964844,279.75,36041.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793224930763244,1.0,0.0,0.0,3.4496428966522217,3.4496641159057617,7.940384989524318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.69970703125,0.0,1286.416259765625,1895.4371337890625,0.0,4122.83154296875,0.8540936708450317,1.0,0.0,3.0,1.0,0.0
12148980,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58990478515625,0.8556296229362488,0.4175039529800415,0.3787704408168793,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.9783645868301392,0.6142967939376831,0.5835728645324707,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897827148437,0.9126760363578796,0.5070016384124756,0.3558186292648315,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.7998468279838562,0.337465763092041,0.3232079148292541,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906066894531,0.7005852460861206,0.2235912233591079,1.0245213508605957,284.5898132324219,284.95001220703125,299.9996337890625,288.5715026855469,298.08935546875,297.2317199707031,284.58843994140625,1.0,0.608273446559906,0.4143562614917755,0.4143562614917755,1.0,1.0,-3.2011971473693848,0.9928908944129944,2.208306312561035,0.2721623182296753,0.9083677530288696,0.9083677530288696,0.0,174.20083618164062,181.0,46064.73046875,0.0,2820.1240234375,1.0,279.7601928710937,282.964111328125,291.6028137207031,294.5697021484375,293.1499938964844,293.1499938964844,279.45001220703125,36279.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879310727119446,1.0,0.0,0.0,3.4398410320281982,3.4398622512817383,7.895325779827544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.15283203125,0.0,1278.400390625,1895.4371337890625,0.0,4197.2734375,0.8520773649215698,1.0,0.0,3.0,1.0,0.0
12149040,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58990478515625,0.8556296229362488,0.4175039529800415,0.3787704408168793,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.9783645868301392,0.6142967939376831,0.5835728645324707,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897827148437,0.9126760363578796,0.5070016384124756,0.3558186292648315,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.7998468279838562,0.337465763092041,0.3232079148292541,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906066894531,0.7005852460861206,0.2235912233591079,1.0245213508605957,284.5898132324219,284.95001220703125,299.9996337890625,288.5715026855469,298.08935546875,297.2317199707031,284.58843994140625,1.0,0.608273446559906,0.4143562614917755,0.4143562614917755,1.0,1.0,-3.2011971473693848,0.9928908944129944,2.208306312561035,0.2721623182296753,0.9083677530288696,0.9083677530288696,0.0,174.20083618164062,181.0,46064.73046875,0.0,2820.1240234375,1.0,279.7601928710937,282.964111328125,291.6028137207031,294.5697021484375,293.1499938964844,293.1499938964844,279.45001220703125,36279.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879310727119446,1.0,0.0,0.0,3.4398410320281982,3.4398622512817383,7.895325779827544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.15283203125,0.0,1278.400390625,1895.4371337890625,0.0,4197.2734375,0.8520773649215698,1.0,0.0,3.0,1.0,0.0
12149100,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45855712890625,0.8512370586395264,0.4159817099571228,0.377567321062088,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4572448730469,0.9736984372138976,0.6124665141105652,0.581936776638031,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45782470703125,0.90900456905365,0.5077670216560364,0.3564687073230743,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595947265625,0.795978307723999,0.3368116319179535,0.3227362632751465,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.6968137621879578,0.2228666841983795,1.0219181776046753,284.45806884765625,284.95001220703125,299.9906311035156,288.59783935546875,298.0790710449219,297.2231750488281,284.4505310058594,1.0,0.6088342070579529,0.4137675166130066,0.4137675166130066,1.0,1.0,-3.194868326187134,0.9890594482421876,2.2058088779449463,0.2697180509567261,0.9038127064704896,0.9038127064704896,0.0,176.68679809570312,181.0,46935.58203125,0.0,2820.708740234375,1.0,279.5074157714844,282.7961730957031,291.6487121582031,294.72027587890625,293.1499938964844,293.1499938964844,279.45001220703125,36415.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939714074134828,1.0,0.0,0.0,3.4315550327301025,3.4315762519836426,7.857335049266112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.92138671875,0.0,1271.2003173828125,1895.4371337890625,0.0,4248.93505859375,0.8502986431121826,1.0,0.0,3.0,1.0,0.0
12149160,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105834960937,0.8470311760902405,0.4143867492675781,0.3762272596359253,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41033935546875,0.9691134691238404,0.6106599569320679,0.5802924633026123,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.9056203961372375,0.5084612369537354,0.3570160865783691,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107360839844,0.7922669053077698,0.3360943496227264,0.3221680819988251,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112548828125,0.6931686997413635,0.2220905274152755,1.0189679861068726,284.4104919433594,284.95001220703125,299.9815673828125,288.622802734375,298.0694580078125,297.21453857421875,284.4091796875,1.0,0.609208881855011,0.4135628342628479,0.4135628342628479,1.0,1.0,-3.1877083778381348,0.9858827590942384,2.2018256187438965,0.2681216597557068,0.8996955156326294,0.8996955156326294,0.0,179.02528381347656,184.0,46984.09765625,0.0,2818.77294921875,1.0,279.4603881835937,282.7463684082031,291.6506042480469,294.6777648925781,293.1499938964844,293.1499938964844,279.1499938964844,36535.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995829463005066,1.0,0.0,0.0,3.4205479621887207,3.4205691814422607,7.807009296811884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.97021484375,0.0,1261.2578125,1895.4371337890625,0.0,4264.7275390625,0.8479541540145874,1.0,0.0,3.0,1.0,0.0
12149220,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342224121094,0.8396426439285278,0.4111483097076416,0.373542845249176,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340087890625,0.960690975189209,0.6071266531944275,0.5771706104278564,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.9001626372337341,0.5097896456718445,0.358097106218338,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.7857267260551453,0.3345921337604522,0.3209722936153412,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2348327636719,0.6866472959518433,0.2204895615577697,1.0127965211868286,284.234130859375,284.95001220703125,299.9633483886719,288.6681213378906,298.05133056640625,297.1986999511719,284.2329406738281,1.0,0.6096279621124268,0.4131535291671753,0.4131535291671753,1.0,1.0,-3.1731698513031006,0.9795846939086914,2.1935853958129883,0.2650232911109924,0.8886929154396057,0.8886929154396057,0.0,183.12030029296875,187.0,47828.75,0.0,2811.2998046875,1.0,279.1605834960937,282.5344543457031,291.7021789550781,294.7820739746094,293.1499938964844,293.1499938964844,279.45001220703125,36812.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390944719314575,3.390965461730957,7.67246149280254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.80810546875,0.0,1234.49853515625,1895.4371337890625,0.0,4300.0,0.8415518999099731,1.0,0.0,3.0,1.0,0.0
12149280,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342224121094,0.8396426439285278,0.4111483097076416,0.373542845249176,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340087890625,0.960690975189209,0.6071266531944275,0.5771706104278564,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.9001626372337341,0.5097896456718445,0.358097106218338,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.7857267260551453,0.3345921337604522,0.3209722936153412,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2348327636719,0.6866472959518433,0.2204895615577697,1.0127965211868286,284.234130859375,284.95001220703125,299.9633483886719,288.6681213378906,298.05133056640625,297.1986999511719,284.2329406738281,1.0,0.6096279621124268,0.4131535291671753,0.4131535291671753,1.0,1.0,-3.1731698513031006,0.9795846939086914,2.1935853958129883,0.2650232911109924,0.8886929154396057,0.8886929154396057,0.0,183.12030029296875,187.0,47828.75,0.0,2811.2998046875,1.0,279.1605834960937,282.5344543457031,291.7021789550781,294.7820739746094,293.1499938964844,293.1499938964844,279.45001220703125,36812.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390944719314575,3.390965461730957,7.67246149280254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.80810546875,0.0,1234.49853515625,1895.4371337890625,0.0,4300.0,0.8415518999099731,1.0,0.0,3.0,1.0,0.0
12149340,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40545654296875,0.8350297212600708,0.4096764922142029,0.3718109726905823,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40582275390625,0.9551185369491576,0.6054681539535522,0.5751368403434753,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056701660156,0.8976976871490479,0.5127967000007629,0.3598730564117431,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051818847656,0.7817053198814392,0.3341355621814728,0.3203053772449493,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044494628906,0.6824259161949158,0.2196617275476455,1.008359670639038,284.40557861328125,284.95001220703125,299.9449157714844,288.706787109375,298.04400634765625,297.19805908203125,284.4076538085937,1.0,0.6101027727127075,0.4127442240715027,0.4127442240715027,1.0,1.0,-3.164625406265259,0.9754540920257568,2.189171314239502,0.2625548243522644,0.8827709555625916,0.8827709555625916,0.0,185.8253326416016,190.0,46640.53515625,0.0,2808.5478515625,1.0,279.4396667480469,282.7508239746094,291.6581726074219,294.5980834960937,293.1499938964844,293.1499938964844,279.75,36774.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880359768867492,1.0,0.0,0.0,3.361316204071045,3.361336708068848,7.538970407949819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.98583984375,0.0,1205.970458984375,1895.4371337890625,0.0,4198.1748046875,0.834940493106842,1.0,0.0,3.0,1.0,0.0
