time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149400,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40545654296875,0.8350297212600708,0.4096764922142029,0.3718109726905823,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40582275390625,0.9551185369491576,0.6054681539535522,0.5751368403434753,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056701660156,0.8976976871490479,0.5127967000007629,0.3598730564117431,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051818847656,0.7817053198814392,0.3341355621814728,0.3203053772449493,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044494628906,0.6824259161949158,0.2196617275476455,1.008359670639038,284.40557861328125,284.95001220703125,299.9449157714844,288.706787109375,298.04400634765625,297.19805908203125,284.4076538085937,1.0,0.6101027727127075,0.4127442240715027,0.4127442240715027,1.0,1.0,-3.164625406265259,0.9754540920257568,2.189171314239502,0.2625548243522644,0.8827709555625916,0.8827709555625916,0.0,185.8253326416016,190.0,46640.53515625,0.0,2808.5478515625,1.0,279.4396667480469,282.7508239746094,291.6581726074219,294.5980834960937,293.1499938964844,293.1499938964844,279.75,36774.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880359768867492,1.0,0.0,0.0,3.361316204071045,3.361336708068848,7.538970407949819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.98583984375,0.0,1205.970458984375,1895.4371337890625,0.0,4198.1748046875,0.834940493106842,1.0,0.0,3.0,1.0,0.0
12149460,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60626220703125,0.8335345387458801,0.4096942543983459,0.371616780757904,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.606689453125,0.9532144069671632,0.6055907011032104,0.574961245059967,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065368652344,0.8986010551452637,0.51729416847229,0.3628174662590027,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059875488281,0.7807162404060364,0.334848016500473,0.3207898736000061,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051330566406,0.6811649203300476,0.2198407649993896,1.0083812475204468,284.6064453125,284.95001220703125,299.9263000488281,288.738037109375,298.0465087890625,297.2108459472656,284.6088256835937,1.0,0.6114202737808228,0.4123747050762176,0.4123747050762176,1.0,1.0,-3.168318510055542,0.9758131504058838,2.192505359649658,0.2619018852710724,0.8797892332077026,0.8797892332077026,0.0,187.23291015625,193.0,45554.6171875,0.0,2823.69189453125,1.0,279.73876953125,282.9949645996094,291.6767883300781,294.53009033203125,293.1499938964844,293.1499938964844,280.04998779296875,36609.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972742199897766,1.0,0.0,0.0,3.3379175662994385,3.337938070297241,7.434376243509178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.08447265625,0.0,1182.8470458984375,1895.4371337890625,0.0,4065.32177734375,0.8296011090278625,1.0,0.0,3.0,1.0,0.0
12149520,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60626220703125,0.8335345387458801,0.4096942543983459,0.371616780757904,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.606689453125,0.9532144069671632,0.6055907011032104,0.574961245059967,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065368652344,0.8986010551452637,0.51729416847229,0.3628174662590027,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059875488281,0.7807162404060364,0.334848016500473,0.3207898736000061,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051330566406,0.6811649203300476,0.2198407649993896,1.0083812475204468,284.6064453125,284.95001220703125,299.9263000488281,288.738037109375,298.0465087890625,297.2108459472656,284.6088256835937,1.0,0.6114202737808228,0.4123747050762176,0.4123747050762176,1.0,1.0,-3.168318510055542,0.9758131504058838,2.192505359649658,0.2619018852710724,0.8797892332077026,0.8797892332077026,0.0,187.23291015625,193.0,45554.6171875,0.0,2823.69189453125,1.0,279.73876953125,282.9949645996094,291.6767883300781,294.53009033203125,293.1499938964844,293.1499938964844,280.04998779296875,36609.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972742199897766,1.0,0.0,0.0,3.3379175662994385,3.337938070297241,7.434376243509178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.08447265625,0.0,1182.8470458984375,1895.4371337890625,0.0,4065.32177734375,0.8296011090278625,1.0,0.0,3.0,1.0,0.0
12149580,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8329986929893494,0.4103729724884033,0.3721308410167694,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.9524993300437928,0.6065896153450012,0.5757563710212708,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9005350470542908,0.5225266814231873,0.3663546741008758,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7807794809341431,0.3362115025520324,0.3219737410545349,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.68109130859375,0.220655158162117,1.0115548372268677,284.8097839355469,284.95001220703125,299.9075012207031,288.76123046875,298.0531616210937,297.2292785644531,284.8122253417969,1.0,0.6135981678962708,0.4120051562786102,0.4120051562786102,1.0,1.0,-3.1793782711029053,0.97880756855011,2.200570821762085,0.2622978389263153,0.879540205001831,0.879540205001831,0.0,188.528076171875,196.0,44575.42578125,0.0,2853.36328125,1.0,280.0385131835937,283.2389221191406,291.7095031738281,294.498779296875,293.1499938964844,293.1499938964844,280.3500061035156,36379.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599193334579468,1.0,0.0,0.0,3.323099136352539,3.3231194019317627,7.368514047811914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.83203125,0.0,1167.501953125,1895.4371337890625,0.0,3951.86669921875,0.826115608215332,1.0,0.0,3.0,1.0,0.0
12149640,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8329986929893494,0.4103729724884033,0.3721308410167694,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.9524993300437928,0.6065896153450012,0.5757563710212708,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9005350470542908,0.5225266814231873,0.3663546741008758,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7807794809341431,0.3362115025520324,0.3219737410545349,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.68109130859375,0.220655158162117,1.0115548372268677,284.8097839355469,284.95001220703125,299.9075012207031,288.76123046875,298.0531616210937,297.2292785644531,284.8122253417969,1.0,0.6135981678962708,0.4120051562786102,0.4120051562786102,1.0,1.0,-3.1793782711029053,0.97880756855011,2.200570821762085,0.2622978389263153,0.879540205001831,0.879540205001831,0.0,188.528076171875,196.0,44575.42578125,0.0,2853.36328125,1.0,280.0385131835937,283.2389221191406,291.7095031738281,294.498779296875,293.1499938964844,293.1499938964844,280.3500061035156,36379.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599193334579468,1.0,0.0,0.0,3.323099136352539,3.3231194019317627,7.368514047811914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.83203125,0.0,1167.501953125,1895.4371337890625,0.0,3951.86669921875,0.826115608215332,1.0,0.0,3.0,1.0,0.0
12149700,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8327258229255676,0.4108392298221588,0.3724953532218933,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9521346688270568,0.6072620153427124,0.5763210654258728,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.901486337184906,0.5253033638000488,0.3682290315628052,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.780844509601593,0.3370322585105896,0.3227070569992065,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6811531782150269,0.2212085872888565,1.0138702392578125,284.9500732421875,284.95001220703125,299.8980407714844,288.7695617675781,298.0570373535156,297.2391967773437,284.95855712890625,1.0,0.6149498820304871,0.4118204116821289,0.4118204116821289,1.0,1.0,-3.186412811279297,0.9808389544487,2.205573797225952,0.2627112865447998,0.8809002637863159,0.8809002637863159,0.0,189.31793212890625,196.0,43723.6484375,0.0,2872.14404296875,1.0,280.2889099121094,283.4147033691406,291.701904296875,294.3922424316406,293.1499938964844,293.1499938964844,280.3500061035156,36239.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524076581001282,1.0,0.0,0.0,3.3192033767700195,3.319223403930664,7.351246722464566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.53076171875,0.0,1162.948486328125,1895.4371337890625,0.0,3884.626220703125,0.8251628875732422,1.0,0.0,3.0,1.0,0.0
12149760,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.832637369632721,0.4114191234111786,0.3730236291885376,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9519798755645752,0.6080738306045532,0.5770782828330994,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.902632176876068,0.5282114744186401,0.3702433705329895,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7810880541801453,0.3379561007022857,0.3235706686973572,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6814100742340088,0.2218618839979171,1.0167324542999268,285.0108337402344,284.95001220703125,299.8885192871094,288.7756042480469,298.06109619140625,297.25,285.0131530761719,1.0,0.6164778470993042,0.4114291071891784,0.4114291071891784,1.0,1.0,-3.1948580741882324,0.982857584953308,2.2120003700256348,0.2627942562103271,0.8819575905799866,0.8819575905799866,0.0,190.10208129882807,199.0,43667.52734375,0.0,2893.895751953125,1.0,280.33837890625,283.4784545898437,291.7347717285156,294.4694519042969,293.1499938964844,293.1499938964844,280.6499938964844,36115.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949411392211914,1.0,0.0,0.0,3.318165779113769,3.318185806274414,7.346652068918047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.9287109375,0.0,1161.1470947265625,1895.4371337890625,0.0,3857.658203125,0.8248012065887451,1.0,0.0,3.0,1.0,0.0
12149820,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8322837948799133,0.4127501249313354,0.3741852641105652,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.9514333605766296,0.6099128723144531,0.578755795955658,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9047321677207948,0.5342636704444885,0.374397873878479,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7814359664916992,0.3399710357189178,0.3254457712173462,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.681875467300415,0.2233389914035797,1.0232535600662231,285.2142028808594,284.95001220703125,299.8693542480469,288.7804870605469,298.0693054199219,297.2716979980469,285.216552734375,1.0,0.6198992729187012,0.4106464684009552,0.4106464684009552,1.0,1.0,-3.2133593559265137,0.9873777627944946,2.225981473922729,0.2631010711193084,0.8871035575866699,0.8871035575866699,0.0,191.98468017578125,202.0,42920.01171875,0.0,2942.80517578125,1.0,280.6383972167969,283.7191467285156,291.7490539550781,294.43780517578125,293.1499938964844,293.1499938964844,280.95001220703125,35833.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940708577632904,1.0,0.0,0.0,3.3237383365631104,3.323758363723755,7.371348260676314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.580078125,0.0,1164.3768310546875,1895.4371337890625,0.0,3778.885986328125,0.8258143067359924,1.0,0.0,3.0,1.0,0.0
12149880,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8322837948799133,0.4127501249313354,0.3741852641105652,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.9514333605766296,0.6099128723144531,0.578755795955658,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9047321677207948,0.5342636704444885,0.374397873878479,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7814359664916992,0.3399710357189178,0.3254457712173462,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.681875467300415,0.2233389914035797,1.0232535600662231,285.2142028808594,284.95001220703125,299.8693542480469,288.7804870605469,298.0693054199219,297.2716979980469,285.216552734375,1.0,0.6198992729187012,0.4106464684009552,0.4106464684009552,1.0,1.0,-3.2133593559265137,0.9873777627944946,2.225981473922729,0.2631010711193084,0.8871035575866699,0.8871035575866699,0.0,191.98468017578125,202.0,42920.01171875,0.0,2942.80517578125,1.0,280.6383972167969,283.7191467285156,291.7490539550781,294.43780517578125,293.1499938964844,293.1499938964844,280.95001220703125,35833.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940708577632904,1.0,0.0,0.0,3.3237383365631104,3.323758363723755,7.371348260676314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.580078125,0.0,1164.3768310546875,1895.4371337890625,0.0,3778.885986328125,0.8258143067359924,1.0,0.0,3.0,1.0,0.0
12149940,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.83198481798172,0.414339154958725,0.3755914270877838,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.9509183764457704,0.6120648980140686,0.5807432532310486,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.9069191813468932,0.5406533479690552,0.3787968158721924,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.7818469405174255,0.3422133028507232,0.3275502324104309,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.6824721693992615,0.2250303924083709,1.030816674232483,285.4164123535156,284.95001220703125,299.8500061035156,288.7751159667969,298.077880859375,297.2938842773437,285.4184265136719,1.0,0.6237512826919556,0.4098638594150543,0.4098638594150543,1.0,1.0,-3.2343509197235107,0.99275404214859,2.2415966987609863,0.2637190520763397,0.8949533104896545,0.8949533104896545,0.0,194.0966033935547,205.0,42251.6015625,0.0,2998.767333984375,1.0,280.9385070800781,283.9576110839844,291.75250244140625,294.40252685546875,293.1499938964844,293.1499938964844,281.25,35552.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337707757949828,1.0,0.0,0.0,3.3398611545562744,3.339881420135498,7.44303690680681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.1513671875,0.0,1177.4266357421875,1895.4371337890625,0.0,3715.655029296875,0.8291848301887512,1.0,0.0,3.0,1.0,0.0
12150000,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.83198481798172,0.414339154958725,0.3755914270877838,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.9509183764457704,0.6120648980140686,0.5807432532310486,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.9069191813468932,0.5406533479690552,0.3787968158721924,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.7818469405174255,0.3422133028507232,0.3275502324104309,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.6824721693992615,0.2250303924083709,1.030816674232483,285.4164123535156,284.95001220703125,299.8500061035156,288.7751159667969,298.077880859375,297.2938842773437,285.4184265136719,1.0,0.6237512826919556,0.4098638594150543,0.4098638594150543,1.0,1.0,-3.2343509197235107,0.99275404214859,2.2415966987609863,0.2637190520763397,0.8949533104896545,0.8949533104896545,0.0,194.0966033935547,205.0,42251.6015625,0.0,2998.767333984375,1.0,280.9385070800781,283.9576110839844,291.75250244140625,294.40252685546875,293.1499938964844,293.1499938964844,281.25,35552.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337707757949828,1.0,0.0,0.0,3.3398611545562744,3.339881420135498,7.44303690680681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.1513671875,0.0,1177.4266357421875,1895.4371337890625,0.0,3715.655029296875,0.8291848301887512,1.0,0.0,3.0,1.0,0.0
12150060,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.8317433595657349,0.4156346023082733,0.3766984641551971,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.9505008459091188,0.6137924194335938,0.5823021531105042,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.9084774255752563,0.5454554557800293,0.3820712864398956,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.7821241021156311,0.3439515829086303,0.3291637897491455,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.6829169988632202,0.2263578623533249,1.0367165803909302,285.5925598144531,284.95001220703125,299.8359680175781,288.76715087890625,298.0838928222656,297.3099670410156,285.59674072265625,1.0,0.6267315745353699,0.4091506004333496,0.4091506004333496,1.0,1.0,-3.250525951385498,0.996592938899994,2.25393295288086,0.2638930678367615,0.9026752710342408,0.9026752710342408,0.0,195.7606201171875,205.0,41568.6015625,0.0,3042.534423828125,1.0,281.22119140625,284.1695251464844,291.7310791015625,294.3173522949219,293.1499938964844,293.1499938964844,281.25,35343.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927457630634308,1.0,0.0,0.0,3.3577802181243896,3.3578004837036133,7.523116778429539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.45166015625,0.0,1192.7769775390625,1895.4371337890625,0.0,3657.81591796875,0.8330342173576355,1.0,0.0,3.0,1.0,0.0
12150120,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8317293524742126,0.4161301255226135,0.3771917819976806,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.950431227684021,0.6144657731056213,0.5829800963401794,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.9091801047325134,0.5473240613937378,0.3834005296230316,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.7823057174682617,0.3446347117424011,0.3298368155956268,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.6831629872322083,0.2268857955932617,1.039181351661682,285.6136169433594,284.95001220703125,299.8305053710937,288.76397705078125,298.08599853515625,297.3159484863281,285.615478515625,1.0,0.6279435157775879,0.4088732302188873,0.4088732302188873,1.0,1.0,-3.257305860519409,0.9982455372810364,2.2590603828430176,0.2640223801136017,0.905399739742279,0.905399739742279,0.0,196.39547729492188,208.0,41616.3125,0.0,3060.645263671875,1.0,281.23876953125,284.1898498535156,291.7451171875,294.3577575683594,293.1499938964844,293.1499938964844,280.95001220703125,35288.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276224970817566,1.0,0.0,0.0,3.365874767303467,3.3658950328826904,7.559432901871332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.0771484375,0.0,1200.034423828125,1895.4371337890625,0.0,3659.32958984375,0.8347876667976379,1.0,0.0,3.0,1.0,0.0
12150180,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.8294019103050232,0.4161313474178314,0.3778477907180786,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.9474029541015624,0.6150192022323608,0.5842264294624329,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.908991277217865,0.5522873401641846,0.387326031923294,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.7808442115783691,0.3459714651107788,0.3315809965133667,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.6821168661117554,0.2279746532440185,1.0459011793136597,285.451416015625,284.95001220703125,299.8109436035156,288.7520751953125,298.0806579589844,297.3190612792969,285.449951171875,1.0,0.6319910287857056,0.4078826010227203,0.4078826010227203,1.0,1.0,-3.274507999420166,1.0016255378723145,2.272882461547852,0.2637188732624054,0.9108082056045532,0.9108082056045532,0.0,199.90480041503903,211.0,42756.953125,0.0,3117.495849609375,1.0,280.9601745605469,283.97784423828125,291.8192138671875,294.5781555175781,293.1499938964844,293.1499938964844,280.6499938964844,35336.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452984929084778,1.0,0.0,0.0,3.391270160675049,3.391290664672852,7.673934305785224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.10546875,0.0,1224.54541015625,1895.4371337890625,0.0,3820.51025390625,0.8404816389083862,1.0,0.0,3.0,1.0,0.0
12150240,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.8294019103050232,0.4161313474178314,0.3778477907180786,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.9474029541015624,0.6150192022323608,0.5842264294624329,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.908991277217865,0.5522873401641846,0.387326031923294,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.7808442115783691,0.3459714651107788,0.3315809965133667,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.6821168661117554,0.2279746532440185,1.0459011793136597,285.451416015625,284.95001220703125,299.8109436035156,288.7520751953125,298.0806579589844,297.3190612792969,285.449951171875,1.0,0.6319910287857056,0.4078826010227203,0.4078826010227203,1.0,1.0,-3.274507999420166,1.0016255378723145,2.272882461547852,0.2637188732624054,0.9108082056045532,0.9108082056045532,0.0,199.90480041503903,211.0,42756.953125,0.0,3117.495849609375,1.0,280.9601745605469,283.97784423828125,291.8192138671875,294.5781555175781,293.1499938964844,293.1499938964844,280.6499938964844,35336.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452984929084778,1.0,0.0,0.0,3.391270160675049,3.391290664672852,7.673934305785224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.10546875,0.0,1224.54541015625,1895.4371337890625,0.0,3820.51025390625,0.8404816389083862,1.0,0.0,3.0,1.0,0.0
12150300,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.8270999789237976,0.415477454662323,0.3775456547737121,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.944430410861969,0.6145159602165222,0.5840914845466614,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.9075680375099182,0.5541359186172485,0.3888209462165832,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.7790001630783081,0.3461335301399231,0.3319827616214752,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.6805214285850525,0.2281071841716766,1.0475367307662964,285.31201171875,284.95001220703125,299.8011169433594,288.745849609375,298.0733947753906,297.31427001953125,285.3040771484375,1.0,0.6336785554885864,0.4073872864246368,0.4073872864246368,1.0,1.0,-3.278236627578736,1.001583218574524,2.276653289794922,0.2629015743732452,0.9118736386299132,0.9118736386299132,0.0,202.20274353027344,211.0,43648.921875,0.0,3138.493408203125,1.0,280.70855712890625,283.7971496582031,291.8428649902344,294.721923828125,293.1499938964844,293.1499938964844,280.6499938964844,35415.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566015601158142,1.0,0.0,0.0,3.401998281478882,3.402019023895264,7.722563282186456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.31201171875,0.0,1235.4151611328125,1895.4371337890625,0.0,3922.234619140625,0.8429152965545654,1.0,0.0,3.0,1.0,0.0
12150360,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8242341876029968,0.4145305752754211,0.3768732845783233,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.940701961517334,0.6136273145675659,0.5834858417510986,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.9055261015892028,0.5556961894035339,0.3900322318077087,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.7765931487083435,0.3460253179073334,0.3320766985416412,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.6783563494682312,0.2279991060495376,1.0479663610458374,285.25567626953125,284.95001220703125,299.7912902832031,288.73944091796875,298.06414794921875,297.3067626953125,285.2538452148437,1.0,0.6350826025009155,0.4068893492221832,0.4068893492221832,1.0,1.0,-3.2787911891937256,1.000410795211792,2.2783803939819336,0.2616516053676605,0.9133042097091676,0.9133042097091676,0.0,204.73101806640625,214.0,43790.1484375,0.0,3153.860107421875,1.0,280.6605224609375,283.7338256835937,291.81060791015625,294.6563415527344,293.1499938964844,293.1499938964844,280.3500061035156,35491.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627140164375304,1.0,0.0,0.0,3.4107582569122314,3.4107789993286133,7.762384939269396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.1591796875,0.0,1244.416259765625,1895.4371337890625,0.0,3976.741455078125,0.8449593782424927,1.0,0.0,3.0,1.0,0.0
12150420,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8182969093322754,0.4122322201728821,0.3751340210437774,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9328889846801758,0.611253023147583,0.5816506147384644,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9014164805412292,0.5583945512771606,0.3921446800231933,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7715229988098145,0.3453510999679565,0.331786185503006,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6736265420913696,0.2273354530334472,1.046615481376648,285.06158447265625,284.95001220703125,299.77154541015625,288.7261962890625,298.0439147949219,297.2894897460937,285.05975341796875,1.0,0.6372101306915283,0.4058934450149536,0.4058934450149536,1.0,1.0,-3.2750661373138428,0.9963599443435668,2.278706312179565,0.2584685981273651,0.9132076501846312,0.9132076501846312,0.0,209.64093017578125,217.0,44831.78125,0.0,3173.154296875,1.0,280.3605041503906,283.4954528808594,291.7815856933594,294.6937255859375,293.1499938964844,293.1499938964844,280.04998779296875,35690.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761585593223572,1.0,0.0,0.0,3.422795057296753,3.422816038131714,7.81726953391626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.8798828125,0.0,1257.526123046875,1895.4371337890625,0.0,4095.242919921875,0.8478074073791504,1.0,0.0,3.0,1.0,0.0
12150480,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8182969093322754,0.4122322201728821,0.3751340210437774,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9328889846801758,0.611253023147583,0.5816506147384644,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9014164805412292,0.5583945512771606,0.3921446800231933,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7715229988098145,0.3453510999679565,0.331786185503006,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6736265420913696,0.2273354530334472,1.046615481376648,285.06158447265625,284.95001220703125,299.77154541015625,288.7261962890625,298.0439147949219,297.2894897460937,285.05975341796875,1.0,0.6372101306915283,0.4058934450149536,0.4058934450149536,1.0,1.0,-3.2750661373138428,0.9963599443435668,2.278706312179565,0.2584685981273651,0.9132076501846312,0.9132076501846312,0.0,209.64093017578125,217.0,44831.78125,0.0,3173.154296875,1.0,280.3605041503906,283.4954528808594,291.7815856933594,294.6937255859375,293.1499938964844,293.1499938964844,280.04998779296875,35690.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761585593223572,1.0,0.0,0.0,3.422795057296753,3.422816038131714,7.81726953391626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.8798828125,0.0,1257.526123046875,1895.4371337890625,0.0,4095.242919921875,0.8478074073791504,1.0,0.0,3.0,1.0,0.0
12150540,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.812351644039154,0.4095956683158874,0.3730345368385315,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9251585006713868,0.6083686947822571,0.5792533755302429,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8975135087966919,0.5607231855392456,0.3939580023288727,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7665030360221863,0.3442718088626861,0.3310499489307403,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.668776273727417,0.226261019706726,1.043137550354004,284.86981201171875,284.95001220703125,299.7517395019531,288.7123718261719,298.0227355957031,297.2711486816406,284.86798095703125,1.0,0.6385794281959534,0.4048975706100464,0.4048975706100464,1.0,1.0,-3.2667760848999023,0.9907045364379884,2.276071548461914,0.2546640634536743,0.91058349609375,0.91058349609375,0.0,214.18264770507807,220.0,45848.359375,0.0,3180.310546875,1.0,280.0603942871094,283.2627258300781,291.7572021484375,294.7317199707031,293.1499938964844,293.1499938964844,279.75,35915.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987379550933838,1.0,0.0,0.0,3.426525354385376,3.426546335220337,7.834317443666805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.08203125,0.0,1262.7498779296875,1895.4371337890625,0.0,4192.5322265625,0.8488141298294067,1.0,0.0,3.0,1.0,0.0
12150600,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.812351644039154,0.4095956683158874,0.3730345368385315,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9251585006713868,0.6083686947822571,0.5792533755302429,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8975135087966919,0.5607231855392456,0.3939580023288727,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7665030360221863,0.3442718088626861,0.3310499489307403,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.668776273727417,0.226261019706726,1.043137550354004,284.86981201171875,284.95001220703125,299.7517395019531,288.7123718261719,298.0227355957031,297.2711486816406,284.86798095703125,1.0,0.6385794281959534,0.4048975706100464,0.4048975706100464,1.0,1.0,-3.2667760848999023,0.9907045364379884,2.276071548461914,0.2546640634536743,0.91058349609375,0.91058349609375,0.0,214.18264770507807,220.0,45848.359375,0.0,3180.310546875,1.0,280.0603942871094,283.2627258300781,291.7572021484375,294.7317199707031,293.1499938964844,293.1499938964844,279.75,35915.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987379550933838,1.0,0.0,0.0,3.426525354385376,3.426546335220337,7.834317443666805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.08203125,0.0,1262.7498779296875,1895.4371337890625,0.0,4192.5322265625,0.8488141298294067,1.0,0.0,3.0,1.0,0.0
12150660,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.8064248561859131,0.4067161381244659,0.3706928193569183,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9177944660186768,0.6051251292228699,0.5764841437339783,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8938907980918884,0.5627756118774414,0.3955605626106262,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7616959810256958,0.342917650938034,0.3300211727619171,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.6640192866325378,0.2249158322811126,1.0382710695266724,284.6783447265625,284.95001220703125,299.7318725585937,288.697998046875,298.0023498535156,297.2527770996094,284.676513671875,1.0,0.6393836736679077,0.4043667614459991,0.4043667614459991,1.0,1.0,-3.2554712295532227,0.9852306842803956,2.270240545272827,0.2516964077949524,0.9054048657417296,0.9054048657417296,0.0,218.3466644287109,223.0,46785.5234375,0.0,3178.6982421875,1.0,279.7604064941406,283.032958984375,291.73638916015625,294.76934814453125,293.1499938964844,293.1499938964844,279.45001220703125,36160.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973335862159728,1.0,0.0,0.0,3.4211673736572266,3.4211883544921875,7.809836688466021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.42138671875,0.0,1259.2332763671875,1895.4371337890625,0.0,4277.4765625,0.8478018641471863,1.0,0.0,3.0,1.0,0.0
12150720,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.8064248561859131,0.4067161381244659,0.3706928193569183,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9177944660186768,0.6051251292228699,0.5764841437339783,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8938907980918884,0.5627756118774414,0.3955605626106262,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7616959810256958,0.342917650938034,0.3300211727619171,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.6640192866325378,0.2249158322811126,1.0382710695266724,284.6783447265625,284.95001220703125,299.7318725585937,288.697998046875,298.0023498535156,297.2527770996094,284.676513671875,1.0,0.6393836736679077,0.4043667614459991,0.4043667614459991,1.0,1.0,-3.2554712295532227,0.9852306842803956,2.270240545272827,0.2516964077949524,0.9054048657417296,0.9054048657417296,0.0,218.3466644287109,223.0,46785.5234375,0.0,3178.6982421875,1.0,279.7604064941406,283.032958984375,291.73638916015625,294.76934814453125,293.1499938964844,293.1499938964844,279.45001220703125,36160.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973335862159728,1.0,0.0,0.0,3.4211673736572266,3.4211883544921875,7.809836688466021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.42138671875,0.0,1259.2332763671875,1895.4371337890625,0.0,4277.4765625,0.8478018641471863,1.0,0.0,3.0,1.0,0.0
12150780,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.8005139827728271,0.4036497473716736,0.3681651055812835,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886779785156,0.9108724594116212,0.601597249507904,0.5734255909919739,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887084960937,0.8905088305473328,0.5646083354949951,0.3969964385032654,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891662597656,0.7570958733558655,0.3413585126399994,0.3287771940231323,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48980712890625,0.6593970060348511,0.2233821302652359,1.032441258430481,284.48883056640625,284.95001220703125,299.71197509765625,288.68316650390625,297.9823303222656,297.2350158691406,284.48712158203125,1.0,0.6397701501846313,0.4038359522819519,0.4038359522819519,1.0,1.0,-3.241976737976074,0.979032814502716,2.262943983078003,0.2484832108020782,0.8977116346359253,0.8977116346359253,0.0,222.2097625732422,226.0,47647.85546875,0.0,3170.62109375,1.0,279.4604797363281,282.8078308105469,291.7363586425781,294.8173522949219,293.1499938964844,293.1499938964844,279.75,36425.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.406001806259156,3.406022787094116,7.740750334050972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.6259765625,0.0,1246.3316650390625,1895.4371337890625,0.0,4300.0,0.8446123003959656,1.0,0.0,3.0,1.0,0.0
12150840,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.8005139827728271,0.4036497473716736,0.3681651055812835,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886779785156,0.9108724594116212,0.601597249507904,0.5734255909919739,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887084960937,0.8905088305473328,0.5646083354949951,0.3969964385032654,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891662597656,0.7570958733558655,0.3413585126399994,0.3287771940231323,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48980712890625,0.6593970060348511,0.2233821302652359,1.032441258430481,284.48883056640625,284.95001220703125,299.71197509765625,288.68316650390625,297.9823303222656,297.2350158691406,284.48712158203125,1.0,0.6397701501846313,0.4038359522819519,0.4038359522819519,1.0,1.0,-3.241976737976074,0.979032814502716,2.262943983078003,0.2484832108020782,0.8977116346359253,0.8977116346359253,0.0,222.2097625732422,226.0,47647.85546875,0.0,3170.62109375,1.0,279.4604797363281,282.8078308105469,291.7363586425781,294.8173522949219,293.1499938964844,293.1499938964844,279.75,36425.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.406001806259156,3.406022787094116,7.740750334050972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.6259765625,0.0,1246.3316650390625,1895.4371337890625,0.0,4300.0,0.8446123003959656,1.0,0.0,3.0,1.0,0.0
12150900,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984191894531,0.7980093359947205,0.4026751220226288,0.3670513331890106,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997009277344,0.9080075025558472,0.6003676652908325,0.572020947933197,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995178222656,0.8892878293991089,0.5661085247993469,0.3978334069252014,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.7551684975624084,0.3408871293067932,0.3282126784324646,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.6574145555496216,0.2228204905986786,1.0296342372894287,284.5990295410156,284.95001220703125,299.7019958496094,288.67559814453125,297.9761047363281,297.2314453125,284.60577392578125,1.0,0.6399055123329163,0.4035705626010895,0.4035705626010895,1.0,1.0,-3.2358932495117188,0.9761750102043152,2.259718179702759,0.2468714118003845,0.8964146375656128,0.8964146375656128,0.0,223.8325653076172,226.0,46640.65234375,0.0,3166.3408203125,1.0,279.6953430175781,282.9569702148437,291.65435791015625,294.5843505859375,293.1499938964844,293.1499938964844,279.75,36419.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996671199798584,1.0,0.0,0.0,3.397692918777466,3.397713661193848,7.70302904129494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.68212890625,0.0,1238.26123046875,1895.4371337890625,0.0,4271.8662109375,0.8427984118461609,1.0,0.0,3.0,1.0,0.0
12150960,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.796644389629364,0.4022665023803711,0.3665292263031006,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.906401753425598,0.5997603535652161,0.5712581872940063,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448059082031,0.8892078995704651,0.5681934356689453,0.3991496860980987,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.7541602849960327,0.3408175110816955,0.328031450510025,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.6562920808792114,0.2225748002529144,1.0281221866607666,284.64471435546875,284.95001220703125,299.6919860839844,288.6679382324219,297.9740295410156,297.23345947265625,284.6460876464844,1.0,0.6402362585067749,0.403389036655426,0.403389036655426,1.0,1.0,-3.233886957168579,0.9749664068222046,2.258920431137085,0.2459855377674102,0.8948742151260376,0.8948742151260376,0.0,224.8531036376953,229.0,46437.30859375,0.0,3167.6162109375,1.0,279.7401123046875,283.00946044921875,291.6337890625,294.57623291015625,293.1499938964844,293.1499938964844,280.04998779296875,36392.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921871423721312,1.0,0.0,0.0,3.390730619430542,3.390751361846924,7.671492880945152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.21044921875,0.0,1231.369384765625,1895.4371337890625,0.0,4233.7255859375,0.8412026166915894,1.0,0.0,3.0,1.0,0.0
12151020,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.795434832572937,0.4023222327232361,0.3663785755634308,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.904879093170166,0.5996187925338745,0.5708519220352173,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8905404806137085,0.5732965469360352,0.4025097787380218,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7534785866737366,0.3414397835731506,0.328432559967041,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.6554110050201416,0.2227554768323898,1.028168559074402,284.8302307128906,284.95001220703125,299.6719665527344,288.6523742675781,297.9759521484375,297.24566650390625,284.83203125,1.0,0.6415368914604187,0.4030259549617767,0.4030259549617767,1.0,1.0,-3.2377846240997314,0.975352704524994,2.2624318599700928,0.2453243881464004,0.8947769999504089,0.8947769999504089,0.0,226.2716064453125,232.0,45328.59765625,0.0,3183.967041015625,1.0,280.0391845703125,283.239013671875,291.5991516113281,294.450927734375,293.1499938964844,293.1499938964844,280.3500061035156,36245.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784693121910096,1.0,0.0,0.0,3.381014585494995,3.381035089492798,7.627590434822196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.7119140625,0.0,1221.0433349609375,1895.4371337890625,0.0,4115.40380859375,0.8389262557029724,1.0,0.0,3.0,1.0,0.0
12151080,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.795434832572937,0.4023222327232361,0.3663785755634308,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.904879093170166,0.5996187925338745,0.5708519220352173,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8905404806137085,0.5732965469360352,0.4025097787380218,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7534785866737366,0.3414397835731506,0.328432559967041,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.6554110050201416,0.2227554768323898,1.028168559074402,284.8302307128906,284.95001220703125,299.6719665527344,288.6523742675781,297.9759521484375,297.24566650390625,284.83203125,1.0,0.6415368914604187,0.4030259549617767,0.4030259549617767,1.0,1.0,-3.2377846240997314,0.975352704524994,2.2624318599700928,0.2453243881464004,0.8947769999504089,0.8947769999504089,0.0,226.2716064453125,232.0,45328.59765625,0.0,3183.967041015625,1.0,280.0391845703125,283.239013671875,291.5991516113281,294.450927734375,293.1499938964844,293.1499938964844,280.3500061035156,36245.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784693121910096,1.0,0.0,0.0,3.381014585494995,3.381035089492798,7.627590434822196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.7119140625,0.0,1221.0433349609375,1895.4371337890625,0.0,4115.40380859375,0.8389262557029724,1.0,0.0,3.0,1.0,0.0
12151140,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7950778007507324,0.4030159711837768,0.366911381483078,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9042903184890748,0.6003134846687317,0.57137131690979,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8926804065704346,0.5791204571723938,0.4064554572105407,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7536185383796692,0.3427093029022217,0.3295297622680664,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.655478298664093,0.2235631942749023,1.0313245058059692,285.02001953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9820251464844,297.263427734375,285.0219116210937,1.0,0.6436740159988403,0.4026628732681274,0.4026628732681274,1.0,1.0,-3.2489020824432373,0.9782643914222716,2.2706377506256104,0.2456376999616623,0.897245466709137,0.897245466709137,0.0,227.6125030517578,235.0,44325.05078125,0.0,3215.768798828125,1.0,280.3390808105469,283.4700012207031,291.58819580078125,294.371337890625,293.1499938964844,293.1499938964844,280.6499938964844,36043.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662824869155884,1.0,0.0,0.0,3.378830671310425,3.3788511753082275,7.617740038767806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.103515625,0.0,1217.5562744140625,1895.4371337890625,0.0,4008.38671875,0.8382832407951355,1.0,0.0,3.0,1.0,0.0
12151200,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7950778007507324,0.4030159711837768,0.366911381483078,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9042903184890748,0.6003134846687317,0.57137131690979,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8926804065704346,0.5791204571723938,0.4064554572105407,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7536185383796692,0.3427093029022217,0.3295297622680664,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.655478298664093,0.2235631942749023,1.0313245058059692,285.02001953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9820251464844,297.263427734375,285.0219116210937,1.0,0.6436740159988403,0.4026628732681274,0.4026628732681274,1.0,1.0,-3.2489020824432373,0.9782643914222716,2.2706377506256104,0.2456376999616623,0.897245466709137,0.897245466709137,0.0,227.6125030517578,235.0,44325.05078125,0.0,3215.768798828125,1.0,280.3390808105469,283.4700012207031,291.58819580078125,294.371337890625,293.1499938964844,293.1499938964844,280.6499938964844,36043.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662824869155884,1.0,0.0,0.0,3.378830671310425,3.3788511753082275,7.617740038767806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.103515625,0.0,1217.5562744140625,1895.4371337890625,0.0,4008.38671875,0.8382832407951355,1.0,0.0,3.0,1.0,0.0
