time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151260,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.7949203252792358,0.4038684666156769,0.3675957918167114,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.9039471745491028,0.601245641708374,0.5721461176872253,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.8944849967956543,0.5841400623321533,0.4098518788814544,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.7538905739784241,0.3440243601799011,0.3307036161422729,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.6557883620262146,0.2245093882083892,1.035292148590088,285.19921875,284.95001220703125,299.6358337402344,288.6236267089844,297.98785400390625,297.2795715332031,285.2023620605469,1.0,0.6458737850189209,0.4021045863628387,0.4021045863628387,1.0,1.0,-3.2609188556671143,0.9809711575508118,2.279947519302368,0.2455850094556808,0.9014333486557008,0.9014333486557008,0.0,228.89822387695312,235.0,43432.01953125,0.0,3249.446044921875,1.0,280.6285705566406,283.6882629394531,291.569580078125,294.2794494628906,293.1499938964844,293.1499938964844,280.6499938964844,35845.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563281536102296,1.0,0.0,0.0,3.383390426635742,3.383410930633545,7.638314514224476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.8193359375,0.0,1220.541015625,1895.4371337890625,0.0,3919.787841796875,0.8391578197479248,1.0,0.0,3.0,1.0,0.0
12151320,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.7949246168136597,0.4040789604187011,0.3678168356418609,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9039030075073242,0.6014859676361084,0.5724008679389954,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.8949750065803528,0.5853954553604126,0.4107462465763092,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7539973855018616,0.3443669378757477,0.33104208111763,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6559134125709534,0.2247670739889145,1.0364822149276731,285.2125244140625,284.95001220703125,299.6318054199219,288.6203918457031,297.9891967773437,297.2834777832031,285.2145080566406,1.0,0.6464881896972656,0.4019649922847748,0.4019649922847748,1.0,1.0,-3.264404535293579,0.9818061590194702,2.28259825706482,0.2456345856189727,0.90229469537735,0.90229469537735,0.0,229.23391723632807,238.0,43464.61328125,0.0,3259.046142578125,1.0,280.6390991210937,283.70172119140625,291.5802001953125,294.30584716796875,293.1499938964844,293.1499938964844,280.3500061035156,35812.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558240175247192,1.0,0.0,0.0,3.3852453231811523,3.385266065597534,7.64669266573037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.697265625,0.0,1222.0814208984375,1895.4371337890625,0.0,3915.274658203125,0.8395376801490784,1.0,0.0,3.0,1.0,0.0
12151380,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.792950451374054,0.4035652577877044,0.3679470121860504,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9016688466072084,0.601043701171875,0.5726420283317566,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8953735828399658,0.5900160670280457,0.4144154489040375,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7529707551002502,0.3450944423675537,0.3321642577648163,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6551491618156433,0.2253697961568832,1.040790319442749,285.0601501464844,284.95001220703125,299.6116638183594,288.6041564941406,297.9844665527344,297.2868957519531,285.0589599609375,1.0,0.649429440498352,0.4012671113014221,0.4012671113014221,1.0,1.0,-3.2758076190948486,0.9838516116142272,2.291955947875977,0.245279848575592,0.9025449752807616,0.9025449752807616,0.0,232.1764678955078,241.0,44572.46875,0.0,3300.87841796875,1.0,280.3600769042969,283.5052185058594,291.6558532714844,294.5239562988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702741503715516,1.0,0.0,0.0,3.3909010887146,3.390921831130981,7.672264246139093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.5576171875,0.0,1227.8675537109375,1895.4371337890625,0.0,4043.623046875,0.8408169150352478,1.0,0.0,3.0,1.0,0.0
12151440,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.792950451374054,0.4035652577877044,0.3679470121860504,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9016688466072084,0.601043701171875,0.5726420283317566,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8953735828399658,0.5900160670280457,0.4144154489040375,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7529707551002502,0.3450944423675537,0.3321642577648163,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6551491618156433,0.2253697961568832,1.040790319442749,285.0601501464844,284.95001220703125,299.6116638183594,288.6041564941406,297.9844665527344,297.2868957519531,285.0589599609375,1.0,0.649429440498352,0.4012671113014221,0.4012671113014221,1.0,1.0,-3.2758076190948486,0.9838516116142272,2.291955947875977,0.245279848575592,0.9025449752807616,0.9025449752807616,0.0,232.1764678955078,241.0,44572.46875,0.0,3300.87841796875,1.0,280.3600769042969,283.5052185058594,291.6558532714844,294.5239562988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702741503715516,1.0,0.0,0.0,3.3909010887146,3.390921831130981,7.672264246139093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.5576171875,0.0,1227.8675537109375,1895.4371337890625,0.0,4043.623046875,0.8408169150352478,1.0,0.0,3.0,1.0,0.0
12151500,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7909457087516785,0.4027357995510101,0.3674570918083191,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8995012044906616,0.600135326385498,0.5720919370651245,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8945432305335999,0.5917288661003113,0.4158028662204742,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7516096830368042,0.3450067341327667,0.3323071897029876,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6539595723152161,0.225312128663063,1.041465401649475,284.9308776855469,284.95001220703125,299.6015930175781,288.5959777832031,297.9780578613281,297.28302001953125,284.9235534667969,1.0,0.6506593227386475,0.400918185710907,0.400918185710907,1.0,1.0,-3.277214765548706,0.9833711385726928,2.293843507766724,0.24453966319561,0.9011669754981996,0.9011669754981996,0.0,234.2115936279297,241.0,45538.125,0.0,3315.41162109375,1.0,280.10870361328125,283.33807373046875,291.6811218261719,294.67138671875,293.1499938964844,293.1499938964844,280.04998779296875,35942.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980566680431366,1.0,0.0,0.0,3.391842603683472,3.391863346099853,7.6765252288169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.978515625,0.0,1229.308349609375,1895.4371337890625,0.0,4133.6474609375,0.8410565257072449,1.0,0.0,3.0,1.0,0.0
12151560,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7884340882301331,0.4016546010971069,0.3666444420814514,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8968024253845215,0.5988921523094177,0.5711283087730408,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8932020664215088,0.5931760668754578,0.416922390460968,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7498141527175903,0.3446799218654632,0.3321759700775146,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6523340344429016,0.2250439226627349,1.041085720062256,284.8804626464844,284.95001220703125,299.59149169921875,288.5877685546875,297.9698181152344,297.2767333984375,284.87890625,1.0,0.6516664028167725,0.4005120992660522,0.4005120992660522,1.0,1.0,-3.275815486907959,0.9817625880241394,2.294052839279175,0.2432894110679626,0.9001578092575073,0.9001578092575073,0.0,236.4869537353516,244.0,45663.76171875,0.0,3324.99951171875,1.0,280.0606384277344,283.283203125,291.6518859863281,294.6100158691406,293.1499938964844,293.1499938964844,279.75,36015.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862195253372192,1.0,0.0,0.0,3.390868186950684,3.3908886909484863,7.672114747947489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.87890625,0.0,1228.8798828125,1895.4371337890625,0.0,4182.54736328125,0.840918242931366,1.0,0.0,3.0,1.0,0.0
12151620,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.7831686735153198,0.3991254866123199,0.3646808266639709,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.8911135792732239,0.5958690047264099,0.5686599612236023,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.8902856111526489,0.595650851726532,0.4188736379146576,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.745943546295166,0.3436127007007599,0.3314938545227051,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.6487101912498474,0.2241121977567672,1.0384162664413452,284.6957092285156,284.95001220703125,299.5713195800781,288.57135009765625,297.9515075683594,297.2618713378906,284.69403076171875,1.0,0.6531444787979126,0.3996999263763428,0.3996999263763428,1.0,1.0,-3.268808364868164,0.9770615100860596,2.2917468547821045,0.2402018904685974,0.8952648043632507,0.8952648043632507,0.0,240.9831695556641,247.0,46639.390625,0.0,3334.39111328125,1.0,279.76080322265625,283.0595092773437,291.62384033203125,294.6481628417969,293.1499938964844,293.1499938964844,280.04998779296875,36218.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991215467453004,1.0,0.0,0.0,3.383308887481689,3.383329629898072,7.637946737304446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.26025390625,0.0,1223.0479736328125,1895.4371337890625,0.0,4292.5908203125,0.839382529258728,1.0,0.0,3.0,1.0,0.0
12151680,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.7831686735153198,0.3991254866123199,0.3646808266639709,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.8911135792732239,0.5958690047264099,0.5686599612236023,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.8902856111526489,0.595650851726532,0.4188736379146576,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.745943546295166,0.3436127007007599,0.3314938545227051,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.6487101912498474,0.2241121977567672,1.0384162664413452,284.6957092285156,284.95001220703125,299.5713195800781,288.57135009765625,297.9515075683594,297.2618713378906,284.69403076171875,1.0,0.6531444787979126,0.3996999263763428,0.3996999263763428,1.0,1.0,-3.268808364868164,0.9770615100860596,2.2917468547821045,0.2402018904685974,0.8952648043632507,0.8952648043632507,0.0,240.9831695556641,247.0,46639.390625,0.0,3334.39111328125,1.0,279.76080322265625,283.0595092773437,291.62384033203125,294.6481628417969,293.1499938964844,293.1499938964844,280.04998779296875,36218.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991215467453004,1.0,0.0,0.0,3.383308887481689,3.383329629898072,7.637946737304446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.26025390625,0.0,1223.0479736328125,1895.4371337890625,0.0,4292.5908203125,0.839382529258728,1.0,0.0,3.0,1.0,0.0
12151740,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7795499563217163,0.3980601131916046,0.3633882105350494,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8870473504066467,0.594254195690155,0.566772997379303,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8890559077262878,0.5997149348258972,0.4213898181915283,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7432817816734314,0.3433392345905304,0.3310607373714447,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6460875272750854,0.2236633598804474,1.0360196828842163,284.8492431640625,284.95001220703125,299.5511169433594,288.554931640625,297.9435729980469,297.26153564453125,284.8505554199219,1.0,0.6543839573860168,0.3988877534866333,0.3988877534866333,1.0,1.0,-3.264594554901123,0.9733490943908693,2.291245460510254,0.2372500002384185,0.8951391577720642,0.8951391577720642,0.0,244.2586364746093,250.0,45504.1875,0.0,3343.22119140625,1.0,280.0398254394531,283.2565002441406,291.51727294921875,294.39892578125,293.1499938964844,293.1499938964844,280.3500061035156,36147.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877051711082458,1.0,0.0,0.0,3.377140522003174,3.377161026000977,7.610120746903704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.552734375,0.0,1216.666259765625,1895.4371337890625,0.0,4195.33154296875,0.8379746079444885,1.0,0.0,3.0,1.0,0.0
12151800,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7795499563217163,0.3980601131916046,0.3633882105350494,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8870473504066467,0.594254195690155,0.566772997379303,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8890559077262878,0.5997149348258972,0.4213898181915283,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7432817816734314,0.3433392345905304,0.3310607373714447,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6460875272750854,0.2236633598804474,1.0360196828842163,284.8492431640625,284.95001220703125,299.5511169433594,288.554931640625,297.9435729980469,297.26153564453125,284.8505554199219,1.0,0.6543839573860168,0.3988877534866333,0.3988877534866333,1.0,1.0,-3.264594554901123,0.9733490943908693,2.291245460510254,0.2372500002384185,0.8951391577720642,0.8951391577720642,0.0,244.2586364746093,250.0,45504.1875,0.0,3343.22119140625,1.0,280.0398254394531,283.2565002441406,291.51727294921875,294.39892578125,293.1499938964844,293.1499938964844,280.3500061035156,36147.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877051711082458,1.0,0.0,0.0,3.377140522003174,3.377161026000977,7.610120746903704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.552734375,0.0,1216.666259765625,1895.4371337890625,0.0,4195.33154296875,0.8379746079444885,1.0,0.0,3.0,1.0,0.0
12151860,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7783504128456116,0.3983270227909088,0.3634583652019501,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8854671716690063,0.5942076444625854,0.5664927363395691,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8902474641799927,0.6052009463310242,0.4250390231609344,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7425955533981323,0.3441242277622223,0.3316494524478912,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6453490853309631,0.2240717262029647,1.0372780561447144,285.0308837890625,284.95001220703125,299.5309143066406,288.53857421875,297.9456481933594,297.27392578125,285.03253173828125,1.0,0.656211256980896,0.3984495103359222,0.3984495103359222,1.0,1.0,-3.2709410190582275,0.9743104577064514,2.296630620956421,0.2366638481616974,0.8976914882659912,0.8976914882659912,0.0,246.1793365478516,253.0,44447.12109375,0.0,3368.23583984375,1.0,280.3390808105469,283.4803771972656,291.48370361328125,294.2778625488281,293.1499938964844,293.1499938964844,280.6499938964844,35981.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736276865005492,1.0,0.0,0.0,3.377272605895996,3.377293109893799,7.610716465933365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.68505859375,0.0,1215.6463623046875,1895.4371337890625,0.0,4073.08984375,0.8378815054893494,1.0,0.0,3.0,1.0,0.0
12151920,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7783504128456116,0.3983270227909088,0.3634583652019501,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8854671716690063,0.5942076444625854,0.5664927363395691,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8902474641799927,0.6052009463310242,0.4250390231609344,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7425955533981323,0.3441242277622223,0.3316494524478912,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6453490853309631,0.2240717262029647,1.0372780561447144,285.0308837890625,284.95001220703125,299.5309143066406,288.53857421875,297.9456481933594,297.27392578125,285.03253173828125,1.0,0.656211256980896,0.3984495103359222,0.3984495103359222,1.0,1.0,-3.2709410190582275,0.9743104577064514,2.296630620956421,0.2366638481616974,0.8976914882659912,0.8976914882659912,0.0,246.1793365478516,253.0,44447.12109375,0.0,3368.23583984375,1.0,280.3390808105469,283.4803771972656,291.48370361328125,294.2778625488281,293.1499938964844,293.1499938964844,280.6499938964844,35981.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736276865005492,1.0,0.0,0.0,3.377272605895996,3.377293109893799,7.610716465933365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.68505859375,0.0,1215.6463623046875,1895.4371337890625,0.0,4073.08984375,0.8378815054893494,1.0,0.0,3.0,1.0,0.0
12151980,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.7780043482780457,0.399196058511734,0.3641605377197265,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.8847998380661011,0.5949580073356628,0.5670776963233948,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.8922514319419861,0.6113507747650146,0.4292208254337311,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.7427020072937012,0.3455154597759247,0.3328768610954284,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.6454770565032959,0.2250450700521469,1.0412744283676147,285.21954345703125,284.95001220703125,299.5107116699219,288.5223693847656,297.951416015625,297.291259765625,285.22119140625,1.0,0.6587024927139282,0.3980112373828888,0.3980112373828888,1.0,1.0,-3.2837932109832764,0.9775535464286804,2.306239604949951,0.2369620352983474,0.902804672718048,0.902804672718048,0.0,247.87374877929688,256.0,43561.71875,0.0,3406.833251953125,1.0,280.6390991210937,283.708984375,291.47430419921875,294.20465087890625,293.1499938964844,293.1499938964844,280.3500061035156,35773.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614440202713012,1.0,0.0,0.0,3.3851351737976074,3.38515567779541,7.646194148946961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.26220703125,0.0,1221.7098388671875,1895.4371337890625,0.0,3965.447509765625,0.839479923248291,1.0,0.0,3.0,1.0,0.0
12152040,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.7780043482780457,0.399196058511734,0.3641605377197265,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.8847998380661011,0.5949580073356628,0.5670776963233948,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.8922514319419861,0.6113507747650146,0.4292208254337311,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.7427020072937012,0.3455154597759247,0.3328768610954284,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.6454770565032959,0.2250450700521469,1.0412744283676147,285.21954345703125,284.95001220703125,299.5107116699219,288.5223693847656,297.951416015625,297.291259765625,285.22119140625,1.0,0.6587024927139282,0.3980112373828888,0.3980112373828888,1.0,1.0,-3.2837932109832764,0.9775535464286804,2.306239604949951,0.2369620352983474,0.902804672718048,0.902804672718048,0.0,247.87374877929688,256.0,43561.71875,0.0,3406.833251953125,1.0,280.6390991210937,283.708984375,291.47430419921875,294.20465087890625,293.1499938964844,293.1499938964844,280.3500061035156,35773.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614440202713012,1.0,0.0,0.0,3.3851351737976074,3.38515567779541,7.646194148946961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.26220703125,0.0,1221.7098388671875,1895.4371337890625,0.0,3965.447509765625,0.839479923248291,1.0,0.0,3.0,1.0,0.0
12152100,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7776049971580505,0.3991599380970001,0.3644533455371856,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.884250283241272,0.5948977470397949,0.5673588514328003,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8929917216300964,0.6138862371444702,0.4312557280063629,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7426172494888306,0.3459833264350891,0.3335267007350921,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.6454650163650513,0.2254168391227722,1.0436270236968994,285.108154296875,284.95001220703125,299.5006103515625,288.5143127441406,297.95068359375,297.2948608398437,285.1016845703125,1.0,0.6601050496101379,0.3977921307086944,0.3977921307086944,1.0,1.0,-3.290547132492065,0.9792779088020324,2.3112692832946777,0.2372523695230484,0.902802348136902,0.902802348136902,0.0,248.99273681640625,256.0,44466.2578125,0.0,3428.496337890625,1.0,280.40496826171875,283.5596618652344,291.54852294921875,294.4305725097656,293.1499938964844,293.1499938964844,280.3500061035156,35799.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691305756568908,1.0,0.0,0.0,3.389185905456543,3.3892064094543457,7.664504551030404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.9169921875,0.0,1225.7701416015625,1895.4371337890625,0.0,4033.5458984375,0.8403613567352295,1.0,0.0,3.0,1.0,0.0
12152160,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7762246131896973,0.398589551448822,0.3641887009143829,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.882718563079834,0.5942425727844238,0.5670339465141296,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8927097320556641,0.6158401966094971,0.4328046441078186,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7417747378349304,0.3460733592510223,0.3338221907615661,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.6447696685791016,0.225508451461792,1.0448764562606812,285.064208984375,284.95001220703125,299.490478515625,288.5063171386719,297.945556640625,297.292724609375,285.0629272460937,1.0,0.6613651514053345,0.3973984122276306,0.3973984122276306,1.0,1.0,-3.2935662269592285,0.9792458415031432,2.3143203258514404,0.2366397976875305,0.903085231781006,0.903085231781006,0.0,250.74256896972656,259.0,44645.34765625,0.0,3445.23046875,1.0,280.360107421875,283.50982666015625,291.5530700683594,294.4237060546875,293.1499938964844,293.1499938964844,280.04998779296875,35840.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748908281326294,1.0,0.0,0.0,3.3917043209075928,3.3917250633239746,7.675899951209431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.2705078125,0.0,1228.47021484375,1895.4371337890625,0.0,4084.15576171875,0.840975821018219,1.0,0.0,3.0,1.0,0.0
12152220,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.772193193435669,0.3966366648674011,0.3628368079662323,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8783127069473267,0.5918962955474854,0.5653199553489685,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8908336162567139,0.6188555955886841,0.4352093636989593,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7389952540397644,0.3455336093902588,0.3337049782276153,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6423017978668213,0.2250896692276001,1.044701099395752,284.8829650878906,284.95001220703125,299.47027587890625,288.4905090332031,297.9298095703125,297.28106689453125,284.88134765625,1.0,0.6633762121200562,0.3966109454631805,0.3966109454631805,1.0,1.0,-3.2924294471740723,0.9766340851783752,2.3157951831817627,0.2344067096710205,0.9007190465927124,0.9007190465927124,0.0,254.9501037597656,262.0,45726.3984375,0.0,3466.27783203125,1.0,280.06072998046875,283.2865295410156,291.5521850585937,294.51226806640625,293.1499938964844,293.1499938964844,279.75,35999.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903749227523804,1.0,0.0,0.0,3.392261266708374,3.392282009124756,7.678420388401719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.89013671875,0.0,1230.108642578125,1895.4371337890625,0.0,4218.2333984375,0.8412163257598877,1.0,0.0,3.0,1.0,0.0
12152280,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.772193193435669,0.3966366648674011,0.3628368079662323,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8783127069473267,0.5918962955474854,0.5653199553489685,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8908336162567139,0.6188555955886841,0.4352093636989593,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7389952540397644,0.3455336093902588,0.3337049782276153,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6423017978668213,0.2250896692276001,1.044701099395752,284.8829650878906,284.95001220703125,299.47027587890625,288.4905090332031,297.9298095703125,297.28106689453125,284.88134765625,1.0,0.6633762121200562,0.3966109454631805,0.3966109454631805,1.0,1.0,-3.2924294471740723,0.9766340851783752,2.3157951831817627,0.2344067096710205,0.9007190465927124,0.9007190465927124,0.0,254.9501037597656,262.0,45726.3984375,0.0,3466.27783203125,1.0,280.06072998046875,283.2865295410156,291.5521850585937,294.51226806640625,293.1499938964844,293.1499938964844,279.75,35999.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903749227523804,1.0,0.0,0.0,3.392261266708374,3.392282009124756,7.678420388401719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.89013671875,0.0,1230.108642578125,1895.4371337890625,0.0,4218.2333984375,0.8412163257598877,1.0,0.0,3.0,1.0,0.0
12152340,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.7674920558929443,0.394088476896286,0.3608503937721252,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.8731734156608582,0.5887236595153809,0.5626989006996155,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8882565498352051,0.6211835741996765,0.437057763338089,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.7355542778968811,0.3443639576435089,0.3329204320907593,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.6391037702560425,0.2240920066833496,1.0417007207870483,284.6968994140625,284.95001220703125,299.4501037597656,288.4750366210937,297.9103088378906,297.26434326171875,284.6951904296875,1.0,0.6646767258644104,0.3958235085010528,0.3958235085010528,1.0,1.0,-3.284566164016724,0.9717002511024476,2.312865972518921,0.2313028126955032,0.8958325982093811,0.8958325982093811,0.0,259.34881591796875,265.0,46693.4765625,0.0,3472.931884765625,1.0,279.76080322265625,283.0616760253906,291.5323486328125,294.5550842285156,293.1499938964844,293.1499938964844,280.04998779296875,36208.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385089159011841,3.3851099014282227,7.645986670468119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.02734375,0.0,1224.680419921875,1895.4371337890625,0.0,4300.0,0.8397716283798218,1.0,0.0,3.0,1.0,0.0
12152400,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.7674920558929443,0.394088476896286,0.3608503937721252,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.8731734156608582,0.5887236595153809,0.5626989006996155,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8882565498352051,0.6211835741996765,0.437057763338089,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.7355542778968811,0.3443639576435089,0.3329204320907593,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.6391037702560425,0.2240920066833496,1.0417007207870483,284.6968994140625,284.95001220703125,299.4501037597656,288.4750366210937,297.9103088378906,297.26434326171875,284.6951904296875,1.0,0.6646767258644104,0.3958235085010528,0.3958235085010528,1.0,1.0,-3.284566164016724,0.9717002511024476,2.312865972518921,0.2313028126955032,0.8958325982093811,0.8958325982093811,0.0,259.34881591796875,265.0,46693.4765625,0.0,3472.931884765625,1.0,279.76080322265625,283.0616760253906,291.5323486328125,294.5550842285156,293.1499938964844,293.1499938964844,280.04998779296875,36208.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385089159011841,3.3851099014282227,7.645986670468119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.02734375,0.0,1224.680419921875,1895.4371337890625,0.0,4300.0,0.8397716283798218,1.0,0.0,3.0,1.0,0.0
12152460,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7644965052604675,0.3930560648441314,0.3595950007438659,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8697821497917175,0.5871216058731079,0.5608325600624084,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8871836066246033,0.6246126294136047,0.43912273645401,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.73332679271698,0.3439918756484985,0.3323964178562164,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.6369361877441406,0.2236101925373077,1.039157748222351,284.84375,284.95001220703125,299.4323425292969,288.461669921875,297.902587890625,297.2621459960937,284.8456420898437,1.0,0.665616512298584,0.3953909277915954,0.3953909277915954,1.0,1.0,-3.279594898223877,0.9687510132789612,2.310843706130981,0.2293168157339096,0.8957882523536682,0.8957882523536682,0.0,262.26678466796875,265.0,45565.078125,0.0,3477.89599609375,1.0,280.0347595214844,283.2516174316406,291.4265441894531,294.30743408203125,293.1499938964844,293.1499938964844,280.04998779296875,36147.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918234944343568,1.0,0.0,0.0,3.379683017730713,3.3797037601470947,7.621584359185363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.6259765625,0.0,1219.088623046875,1895.4371337890625,0.0,4230.6201171875,0.8385452032089233,1.0,0.0,3.0,1.0,0.0
12152520,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7642728686332703,0.3929950594902038,0.3595343828201294,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8695060014724731,0.586994469165802,0.5607009530067444,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8872285485267639,0.6251646280288696,0.439500480890274,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.733168363571167,0.3440044820308685,0.332400232553482,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.6367735266685486,0.2235947400331497,1.0390597581863403,284.84893798828125,284.95001220703125,299.429931640625,288.4598693847656,297.9022521972656,297.2628173828125,284.8502197265625,1.0,0.665777862071991,0.3953319489955902,0.3953319489955902,1.0,1.0,-3.279703617095948,0.968623697757721,2.311079978942871,0.2291533052921295,0.8956915140151978,0.8956915140151978,0.0,262.54443359375,268.0,45545.04296875,0.0,3479.70166015625,1.0,280.03985595703125,283.2575378417969,291.4256286621094,294.3091125488281,293.1499938964844,293.1499938964844,280.3500061035156,36142.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910746812820436,1.0,0.0,0.0,3.3791303634643555,3.379150867462158,7.619091206834128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.865234375,0.0,1218.5264892578125,1895.4371337890625,0.0,4224.22021484375,0.8384146094322205,1.0,0.0,3.0,1.0,0.0
12152580,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7632339596748352,0.3932326734066009,0.3595766425132751,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8680610060691833,0.5867906212806702,0.5602816939353943,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8884351849555969,0.6306076645851135,0.4431124031543731,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7325682640075684,0.3447214365005493,0.3329196870326996,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.63613361120224,0.2239672094583511,1.040140151977539,285.030029296875,284.95001220703125,299.4097595214844,288.4451599121094,297.90484619140625,297.2759094238281,285.0316467285156,1.0,0.6674902439117432,0.3948404192924499,0.3948404192924499,1.0,1.0,-3.2855074405670166,0.9692506790161132,2.316256761550904,0.2283755987882614,0.8982285261154175,0.8982285261154175,0.0,264.4174194335937,271.0,44481.51953125,0.0,3503.557861328125,1.0,280.339111328125,283.48095703125,291.3910217285156,294.186279296875,293.1499938964844,293.1499938964844,280.6499938964844,35979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771230816841124,1.0,0.0,0.0,3.379347801208496,3.379368543624878,7.620072892677854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.947265625,0.0,1217.6097412109375,1895.4371337890625,0.0,4103.666015625,0.8383435606956482,1.0,0.0,3.0,1.0,0.0
12152640,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7632339596748352,0.3932326734066009,0.3595766425132751,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8680610060691833,0.5867906212806702,0.5602816939353943,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8884351849555969,0.6306076645851135,0.4431124031543731,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7325682640075684,0.3447214365005493,0.3329196870326996,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.63613361120224,0.2239672094583511,1.040140151977539,285.030029296875,284.95001220703125,299.4097595214844,288.4451599121094,297.90484619140625,297.2759094238281,285.0316467285156,1.0,0.6674902439117432,0.3948404192924499,0.3948404192924499,1.0,1.0,-3.2855074405670166,0.9692506790161132,2.316256761550904,0.2283755987882614,0.8982285261154175,0.8982285261154175,0.0,264.4174194335937,271.0,44481.51953125,0.0,3503.557861328125,1.0,280.339111328125,283.48095703125,291.3910217285156,294.186279296875,293.1499938964844,293.1499938964844,280.6499938964844,35979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771230816841124,1.0,0.0,0.0,3.379347801208496,3.379368543624878,7.620072892677854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.947265625,0.0,1217.6097412109375,1895.4371337890625,0.0,4103.666015625,0.8383435606956482,1.0,0.0,3.0,1.0,0.0
12152700,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7629818320274353,0.3935790657997131,0.3598159849643707,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.8676270246505737,0.586992621421814,0.560375452041626,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8892922401428223,0.633583128452301,0.4451000690460205,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.7325302958488464,0.3453153073787689,0.333417534828186,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.6361026167869568,0.2243705987930297,1.0417102575302124,285.16357421875,284.95001220703125,299.3996887207031,288.4379577636719,297.9071655273437,297.28375244140625,285.17138671875,1.0,0.6685930490493774,0.3945946395397186,0.3945946395397186,1.0,1.0,-3.2907817363739014,0.9703777432441713,2.320404052734375,0.2282968908548355,0.9009438157081604,0.9009438157081604,0.0,265.2895812988281,271.0,43614.30078125,0.0,3520.63134765625,1.0,280.5908203125,283.65106201171875,291.36328125,294.0520935058594,293.1499938964844,293.1499938964844,280.6499938964844,35871.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686420559883118,1.0,0.0,0.0,3.38212251663208,3.382143020629883,7.632590381945192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.20654296875,0.0,1219.504150390625,1895.4371337890625,0.0,4029.23681640625,0.8389071226119995,1.0,0.0,3.0,1.0,0.0
12152760,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.762974739074707,0.3940795361995697,0.3602567315101623,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8674436211585999,0.5873948335647583,0.5607229471206665,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.8903947472572327,0.6367318630218506,0.4472711086273193,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.7327046990394592,0.3460592925548553,0.3340932130813598,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.6362928748130798,0.2249132990837097,1.0440025329589844,285.2186279296875,284.95001220703125,299.3896484375,288.4308776855469,297.910400390625,297.29296875,285.22039794921875,1.0,0.6698791980743408,0.3943038880825043,0.3943038880825043,1.0,1.0,-3.2979063987731934,0.9720205068588256,2.325885772705078,0.2283181548118591,0.9033304452896118,0.9033304452896118,0.0,266.0841064453125,274.0,43577.05078125,0.0,3541.608642578125,1.0,280.6390991210937,283.7096862792969,291.3824157714844,294.1134948730469,293.1499938964844,293.1499938964844,280.3500061035156,35773.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648289680480956,1.0,0.0,0.0,3.3872218132019043,3.387242555618286,7.655624472135969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.23779296875,0.0,1223.705078125,1895.4371337890625,0.0,3995.51318359375,0.839946448802948,1.0,0.0,3.0,1.0,0.0
12152820,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7614229917526245,0.3934674263000488,0.3602757453918457,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8655675649642944,0.5865683555603027,0.5605664253234863,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8909003734588623,0.641125500202179,0.4508024156093597,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7319075465202332,0.3465633988380432,0.3349891901016235,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6357150077819824,0.2253501564264297,1.0474892854690552,285.0624694824219,284.95001220703125,299.3695373535156,288.41717529296875,297.904296875,297.2938537597656,285.06121826171875,1.0,0.6724469661712646,0.3937224447727203,0.3937224447727203,1.0,1.0,-3.307271957397461,0.9735861420631408,2.333685874938965,0.2279646545648574,0.9035809636116028,0.9035809636116028,0.0,268.9381103515625,277.0,44671.1328125,0.0,3579.502685546875,1.0,280.36004638671875,283.5096740722656,291.4631652832031,294.3336486816406,293.1499938964844,293.1499938964844,280.04998779296875,35841.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781185388565063,1.0,0.0,0.0,3.393747329711914,3.393768072128296,7.685149512326461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.017578125,0.0,1230.4407958984375,1895.4371337890625,0.0,4112.34765625,0.8414338231086731,1.0,0.0,3.0,1.0,0.0
12152880,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7614229917526245,0.3934674263000488,0.3602757453918457,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8655675649642944,0.5865683555603027,0.5605664253234863,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8909003734588623,0.641125500202179,0.4508024156093597,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7319075465202332,0.3465633988380432,0.3349891901016235,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6357150077819824,0.2253501564264297,1.0474892854690552,285.0624694824219,284.95001220703125,299.3695373535156,288.41717529296875,297.904296875,297.2938537597656,285.06121826171875,1.0,0.6724469661712646,0.3937224447727203,0.3937224447727203,1.0,1.0,-3.307271957397461,0.9735861420631408,2.333685874938965,0.2279646545648574,0.9035809636116028,0.9035809636116028,0.0,268.9381103515625,277.0,44671.1328125,0.0,3579.502685546875,1.0,280.36004638671875,283.5096740722656,291.4631652832031,294.3336486816406,293.1499938964844,293.1499938964844,280.04998779296875,35841.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781185388565063,1.0,0.0,0.0,3.393747329711914,3.393768072128296,7.685149512326461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.017578125,0.0,1230.4407958984375,1895.4371337890625,0.0,4112.34765625,0.8414338231086731,1.0,0.0,3.0,1.0,0.0
12152940,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7578213810920715,0.3915148079395294,0.358924925327301,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8615872263908386,0.5841318368911743,0.5587651133537292,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8891874551773071,0.6439381241798401,0.4530887305736542,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7293890118598938,0.3459603190422058,0.3348161876201629,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6335256099700928,0.224903866648674,1.0471938848495483,284.881103515625,284.95001220703125,299.3494873046875,288.4040222167969,297.8880920410156,297.2808532714844,284.87945556640625,1.0,0.6743672490119934,0.393140971660614,0.393140971660614,1.0,1.0,-3.305677890777588,0.971383273601532,2.334294557571411,0.2262402176856994,0.9011890292167664,0.9011890292167664,0.0,273.1372375488281,280.0,45749.43359375,0.0,3599.472900390625,1.0,280.0606994628906,283.2862548828125,291.4649353027344,294.4245910644531,293.1499938964844,293.1499938964844,279.75,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934549927711488,1.0,0.0,0.0,3.3942465782165527,3.3942673206329346,7.687411311962933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.37890625,0.0,1232.0279541015625,1895.4371337890625,0.0,4244.53759765625,0.8416616916656494,1.0,0.0,3.0,1.0,0.0
12153000,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7578213810920715,0.3915148079395294,0.358924925327301,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8615872263908386,0.5841318368911743,0.5587651133537292,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8891874551773071,0.6439381241798401,0.4530887305736542,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7293890118598938,0.3459603190422058,0.3348161876201629,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6335256099700928,0.224903866648674,1.0471938848495483,284.881103515625,284.95001220703125,299.3494873046875,288.4040222167969,297.8880920410156,297.2808532714844,284.87945556640625,1.0,0.6743672490119934,0.393140971660614,0.393140971660614,1.0,1.0,-3.305677890777588,0.971383273601532,2.334294557571411,0.2262402176856994,0.9011890292167664,0.9011890292167664,0.0,273.1372375488281,280.0,45749.43359375,0.0,3599.472900390625,1.0,280.0606994628906,283.2862548828125,291.4649353027344,294.4245910644531,293.1499938964844,293.1499938964844,279.75,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934549927711488,1.0,0.0,0.0,3.3942465782165527,3.3942673206329346,7.687411311962933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.37890625,0.0,1232.0279541015625,1895.4371337890625,0.0,4244.53759765625,0.8416616916656494,1.0,0.0,3.0,1.0,0.0
12153060,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.753593385219574,0.3889582455158233,0.3569333255290985,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8569490313529968,0.5809355974197388,0.5561017990112305,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.8867637515068054,0.6459865570068359,0.4547521471977234,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7262045741081238,0.3447159826755523,0.3339639604091644,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.6306275725364685,0.2238756716251373,1.044064164161682,284.694091796875,284.95001220703125,299.3294982910156,288.3915100097656,297.8660888671875,297.26007080078125,284.6923217773437,1.0,0.6755800247192383,0.3924773633480072,0.3924773633480072,1.0,1.0,-3.297297954559326,0.9666306376457214,2.330667495727539,0.2234298884868621,0.8962569832801819,0.8962569832801819,0.0,277.5281982421875,283.0,46705.5078125,0.0,3604.607177734375,1.0,279.7608947753906,283.06085205078125,291.4572448730469,294.4757385253906,293.1499938964844,293.1499938964844,280.04998779296875,36210.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3869881629943848,3.3870089054107666,7.654567752979347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.322265625,0.0,1226.5159912109375,1895.4371337890625,0.0,4300.0,0.8401980400085449,1.0,0.0,3.0,1.0,0.0
