time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153120,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.753593385219574,0.3889582455158233,0.3569333255290985,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8569490313529968,0.5809355974197388,0.5561017990112305,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.8867637515068054,0.6459865570068359,0.4547521471977234,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7262045741081238,0.3447159826755523,0.3339639604091644,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.6306275725364685,0.2238756716251373,1.044064164161682,284.694091796875,284.95001220703125,299.3294982910156,288.3915100097656,297.8660888671875,297.26007080078125,284.6923217773437,1.0,0.6755800247192383,0.3924773633480072,0.3924773633480072,1.0,1.0,-3.297297954559326,0.9666306376457214,2.330667495727539,0.2234298884868621,0.8962569832801819,0.8962569832801819,0.0,277.5281982421875,283.0,46705.5078125,0.0,3604.607177734375,1.0,279.7608947753906,283.06085205078125,291.4572448730469,294.4757385253906,293.1499938964844,293.1499938964844,280.04998779296875,36210.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3869881629943848,3.3870089054107666,7.654567752979347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.322265625,0.0,1226.5159912109375,1895.4371337890625,0.0,4300.0,0.8401980400085449,1.0,0.0,3.0,1.0,0.0
12153180,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7506934404373169,0.3878409564495086,0.3556001484394073,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8536360263824463,0.5791560411453247,0.5540726184844971,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.885782778263092,0.6497447490692139,0.4570266008377075,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7239606976509094,0.3442849516868591,0.3333756029605865,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.6284852623939514,0.2233499735593795,1.041293740272522,284.8456115722656,284.95001220703125,299.3095397949219,288.3797302246094,297.8573913574219,297.2577819824219,284.8468933105469,1.0,0.6765994429588318,0.3918137848377228,0.3918137848377228,1.0,1.0,-3.2919371128082275,0.9629221558570862,2.329015016555786,0.2207607477903366,0.8960686922073364,0.8960686922073364,0.0,280.712890625,286.0,45550.56640625,0.0,3610.001220703125,1.0,280.0398864746094,283.2562866210937,291.35089111328125,294.23419189453125,293.1499938964844,293.1499938964844,280.3500061035156,36145.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931696653366088,1.0,0.0,0.0,3.380900382995605,3.380921125411988,7.627076001881505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.4541015625,0.0,1220.24072265625,1895.4371337890625,0.0,4242.1064453125,0.8388129472732544,1.0,0.0,3.0,1.0,0.0
12153240,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7506934404373169,0.3878409564495086,0.3556001484394073,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8536360263824463,0.5791560411453247,0.5540726184844971,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.885782778263092,0.6497447490692139,0.4570266008377075,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7239606976509094,0.3442849516868591,0.3333756029605865,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.6284852623939514,0.2233499735593795,1.041293740272522,284.8456115722656,284.95001220703125,299.3095397949219,288.3797302246094,297.8573913574219,297.2577819824219,284.8468933105469,1.0,0.6765994429588318,0.3918137848377228,0.3918137848377228,1.0,1.0,-3.2919371128082275,0.9629221558570862,2.329015016555786,0.2207607477903366,0.8960686922073364,0.8960686922073364,0.0,280.712890625,286.0,45550.56640625,0.0,3610.001220703125,1.0,280.0398864746094,283.2562866210937,291.35089111328125,294.23419189453125,293.1499938964844,293.1499938964844,280.3500061035156,36145.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931696653366088,1.0,0.0,0.0,3.380900382995605,3.380921125411988,7.627076001881505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.4541015625,0.0,1220.24072265625,1895.4371337890625,0.0,4242.1064453125,0.8388129472732544,1.0,0.0,3.0,1.0,0.0
12153300,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7500229477882385,0.3878238201141357,0.3554538786411285,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.852763831615448,0.5788655281066895,0.5536437034606934,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.886121392250061,0.6522388458251953,0.4586258828639984,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7234911918640137,0.3444956243038177,0.3334721326828003,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6280152201652527,0.2234236896038055,1.0412760972976685,284.9754638671875,284.95001220703125,299.299560546875,288.37408447265625,297.8576354980469,297.2629699707031,284.9827880859375,1.0,0.6773152947425842,0.3914819955825805,0.3914819955825805,1.0,1.0,-3.29325795173645,0.9624374508857728,2.3308205604553223,0.2199238538742065,0.8974947333335876,0.8974947333335876,0.0,281.76690673828125,286.0,44597.609375,0.0,3619.02880859375,1.0,280.2909545898437,283.423828125,291.3057556152344,294.0684509277344,293.1499938964844,293.1499938964844,280.3500061035156,36061.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842703938484192,1.0,0.0,0.0,3.379924774169922,3.3799452781677246,7.622674047524924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.529296875,0.0,1218.727783203125,1895.4371337890625,0.0,4165.7314453125,0.8385607004165649,1.0,0.0,3.0,1.0,0.0
12153360,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7497642040252686,0.3880486190319061,0.3556170165538788,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8523070216178894,0.578862190246582,0.5535788536071777,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8868951797485352,0.6550003290176392,0.4605041444301605,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7233878374099731,0.344934344291687,0.3338315486907959,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6278992891311646,0.2236971110105514,1.0422617197036743,285.0265197753906,284.95001220703125,299.28961181640625,288.3686828613281,297.8601379394531,297.2709655761719,285.02813720703125,1.0,0.6782300472259521,0.3912873566150665,0.3912873566150665,1.0,1.0,-3.297247886657715,0.9632283449172974,2.334019422531128,0.2197769731283188,0.8985576629638672,0.8985576629638672,0.0,282.5863037109375,289.0,44482.59765625,0.0,3633.004150390625,1.0,280.339111328125,283.4795227050781,291.3158874511719,294.110107421875,293.1499938964844,293.1499938964844,280.6499938964844,35984.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794434905052184,1.0,0.0,0.0,3.380952835083008,3.3809733390808105,7.627311902069778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.84130859375,0.0,1219.17236328125,1895.4371337890625,0.0,4123.88427734375,0.8387058973312378,1.0,0.0,3.0,1.0,0.0
12153420,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.7495489716529846,0.3888694047927856,0.3562740981578827,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.8517104983329773,0.5793227553367615,0.5538997650146484,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8887141346931458,0.660950779914856,0.4645395874977112,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.7235210537910461,0.3462107181549072,0.3349466919898987,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.628068745136261,0.2246208488941192,1.0460269451141355,285.2158203125,284.95001220703125,299.269775390625,288.3584289550781,297.86724853515625,297.2895812988281,285.21759033203125,1.0,0.6805316805839539,0.390898048877716,0.390898048877716,1.0,1.0,-3.3091394901275635,0.9661898612976074,2.342949628829956,0.2200314700603485,0.9036268591880798,0.9036268591880798,0.0,284.263671875,292.0,43581.796875,0.0,3670.50048828125,1.0,280.6391296386719,283.7087707519531,291.3094787597656,294.0389709472656,293.1499938964844,293.1499938964844,280.3500061035156,35778.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670129418373108,1.0,0.0,0.0,3.388657093048096,3.3886775970458984,7.66211314839893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.38818359375,0.0,1225.111083984375,1895.4371337890625,0.0,4014.84765625,0.8402712345123291,1.0,0.0,3.0,1.0,0.0
12153480,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.7495489716529846,0.3888694047927856,0.3562740981578827,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.8517104983329773,0.5793227553367615,0.5538997650146484,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8887141346931458,0.660950779914856,0.4645395874977112,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.7235210537910461,0.3462107181549072,0.3349466919898987,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.628068745136261,0.2246208488941192,1.0460269451141355,285.2158203125,284.95001220703125,299.269775390625,288.3584289550781,297.86724853515625,297.2895812988281,285.21759033203125,1.0,0.6805316805839539,0.390898048877716,0.390898048877716,1.0,1.0,-3.3091394901275635,0.9661898612976074,2.342949628829956,0.2200314700603485,0.9036268591880798,0.9036268591880798,0.0,284.263671875,292.0,43581.796875,0.0,3670.50048828125,1.0,280.6391296386719,283.7087707519531,291.3094787597656,294.0389709472656,293.1499938964844,293.1499938964844,280.3500061035156,35778.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670129418373108,1.0,0.0,0.0,3.388657093048096,3.3886775970458984,7.66211314839893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.38818359375,0.0,1225.111083984375,1895.4371337890625,0.0,4014.84765625,0.8402712345123291,1.0,0.0,3.0,1.0,0.0
12153540,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7481745481491089,0.3882465660572052,0.3562809228897095,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8499906659126282,0.5783872008323669,0.553625762462616,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8891640305519104,0.6651006937026978,0.467917263507843,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7227861881256104,0.3466531336307525,0.3357869386672973,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6275714635848999,0.225034013390541,1.0494165420532229,285.0595397949219,284.95001220703125,299.25,288.3490905761719,297.8609619140625,297.28955078125,285.0582580566406,1.0,0.6830062866210938,0.3905087411403656,0.3905087411403656,1.0,1.0,-3.3179807662963867,0.9680874943733216,2.349893093109131,0.2201430648565292,0.9038357734680176,0.9038357734680176,0.0,287.1283264160156,280.0,44671.3203125,0.0,3707.6708984375,1.0,280.36004638671875,283.5085144042969,291.3941955566406,294.2626647949219,293.1499938964844,293.1499938964844,280.04998779296875,35846.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801186323165894,1.0,0.0,0.0,3.3950181007385254,3.3950388431549072,7.690906045354495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8701171875,0.0,1231.6932373046875,1895.4371337890625,0.0,4129.75439453125,0.841721773147583,1.0,0.0,3.0,1.0,0.0
12153600,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7481745481491089,0.3882465660572052,0.3562809228897095,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8499906659126282,0.5783872008323669,0.553625762462616,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8891640305519104,0.6651006937026978,0.467917263507843,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7227861881256104,0.3466531336307525,0.3357869386672973,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6275714635848999,0.225034013390541,1.0494165420532229,285.0595397949219,284.95001220703125,299.25,288.3490905761719,297.8609619140625,297.28955078125,285.0582580566406,1.0,0.6830062866210938,0.3905087411403656,0.3905087411403656,1.0,1.0,-3.3179807662963867,0.9680874943733216,2.349893093109131,0.2201430648565292,0.9038357734680176,0.9038357734680176,0.0,287.1283264160156,280.0,44671.3203125,0.0,3707.6708984375,1.0,280.36004638671875,283.5085144042969,291.3941955566406,294.2626647949219,293.1499938964844,293.1499938964844,280.04998779296875,35846.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801186323165894,1.0,0.0,0.0,3.3950181007385254,3.3950388431549072,7.690906045354495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8701171875,0.0,1231.6932373046875,1895.4371337890625,0.0,4129.75439453125,0.841721773147583,1.0,0.0,3.0,1.0,0.0
12153660,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7484927773475647,0.3863986134529114,0.3547661900520324,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8505373597145081,0.5760645866394043,0.5516363978385925,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8920907378196716,0.6676093339920044,0.4697857499122619,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7237412333488464,0.3460393846035003,0.3353326320648193,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6283884048461914,0.2246053963899612,1.0479117631912231,284.8779602050781,284.95001220703125,299.2312927246094,288.3406677246094,297.8435974121094,297.27459716796875,284.87603759765625,1.0,0.680818498134613,0.3898122608661651,0.3898122608661651,1.0,1.0,-3.313672065734864,0.9646490812301636,2.34902286529541,0.2178427875041961,0.9014294147491456,0.9014294147491456,0.0,284.5546569824219,280.0,45720.37890625,0.0,3682.869384765625,1.0,280.062255859375,283.28533935546875,291.40313720703125,294.3619384765625,293.1499938964844,293.1499938964844,280.04998779296875,36002.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995029628276825,1.0,0.0,0.0,3.3953936100006104,3.395414352416992,7.692607368880999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.8486328125,0.0,1233.1436767578125,1895.4371337890625,0.0,4257.935546875,0.8419182300567627,1.0,0.0,3.0,1.0,0.0
12153720,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7485386729240417,0.3863183259963989,0.3546834886074066,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8506007790565491,0.5759605169296265,0.5515293478965759,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8922602534294128,0.6677108407020569,0.4698461294174194,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7238108515739441,0.3460055887699127,0.3352937698364258,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6284446716308594,0.2245789617300033,1.0477664470672607,284.8759765625,284.95001220703125,299.23052978515625,288.3403015136719,297.8428649902344,297.2739562988281,284.8742370605469,1.0,0.6806672811508179,0.3897832334041595,0.3897832334041595,1.0,1.0,-3.3132948875427246,0.9644375443458556,2.3488574028015137,0.2177169471979141,0.9013639092445374,0.9013639092445374,0.0,284.3573303222656,268.0,45720.1015625,0.0,3680.85986328125,1.0,280.0606994628906,283.2832946777344,291.4002380371094,294.3567810058594,293.1499938964844,293.1499938964844,279.75,36006.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995262324810028,1.0,0.0,0.0,3.395317554473877,3.395338296890259,7.692262329328514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.00634765625,0.0,1233.0985107421875,1895.4371337890625,0.0,4259.91259765625,0.8419054746627808,1.0,0.0,3.0,1.0,0.0
12153780,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.7503669261932373,0.3838585317134857,0.3523611724376678,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.8529999256134033,0.572841227054596,0.5485098361968994,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8974486589431763,0.6696466207504272,0.4711079895496368,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.7261455655097961,0.3447774052619934,0.3340198397636413,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875305175781,0.630302369594574,0.2236029952764511,1.0427926778793335,284.6864929199219,284.95001220703125,299.21160888671875,288.3318176269531,297.8217163085937,297.254150390625,284.68463134765625,1.0,0.6757550239562988,0.3890577256679535,0.3890577256679535,1.0,1.0,-3.30088210105896,0.9581336379051208,2.3427484035491943,0.2142509818077087,0.8963149189949036,0.8963149189949036,0.0,277.8662109375,256.0,46643.9609375,0.0,3614.96826171875,1.0,279.76080322265625,283.0557556152344,291.4018249511719,294.4141845703125,293.1499938964844,293.1499938964844,280.04998779296875,36219.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3877549171447754,3.387775659561157,7.65803349622729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.44091796875,0.0,1227.3096923828125,1895.4371337890625,0.0,4300.0,0.8403756022453308,1.0,0.0,3.0,1.0,0.0
12153840,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.7503669261932373,0.3838585317134857,0.3523611724376678,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.8529999256134033,0.572841227054596,0.5485098361968994,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8974486589431763,0.6696466207504272,0.4711079895496368,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.7261455655097961,0.3447774052619934,0.3340198397636413,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875305175781,0.630302369594574,0.2236029952764511,1.0427926778793335,284.6864929199219,284.95001220703125,299.21160888671875,288.3318176269531,297.8217163085937,297.254150390625,284.68463134765625,1.0,0.6757550239562988,0.3890577256679535,0.3890577256679535,1.0,1.0,-3.30088210105896,0.9581336379051208,2.3427484035491943,0.2142509818077087,0.8963149189949036,0.8963149189949036,0.0,277.8662109375,256.0,46643.9609375,0.0,3614.96826171875,1.0,279.76080322265625,283.0557556152344,291.4018249511719,294.4141845703125,293.1499938964844,293.1499938964844,280.04998779296875,36219.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3877549171447754,3.387775659561157,7.65803349622729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.44091796875,0.0,1227.3096923828125,1895.4371337890625,0.0,4300.0,0.8403756022453308,1.0,0.0,3.0,1.0,0.0
12153900,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7519890666007996,0.3831048011779785,0.3512503206729889,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.8549803495407104,0.5717170238494873,0.5470066070556641,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.9009500741958618,0.6712131500244141,0.4717930257320404,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.7278997898101807,0.3444058001041412,0.3333314657211303,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.6317051649093628,0.2232512384653091,1.0399024486541748,284.7929077148437,284.95001220703125,299.20233154296875,288.3276672363281,297.81561279296875,297.2503662109375,284.7992553710937,1.0,0.6727192997932434,0.3886949717998504,0.3886949717998504,1.0,1.0,-3.294252634048462,0.954846978187561,2.339405536651612,0.2123598456382751,0.8962742686271667,0.8962742686271667,0.0,273.5295715332031,256.0,45645.4921875,0.0,3575.081298828125,1.0,279.9949645996094,283.2001953125,291.3192443847656,294.1838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36196.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980252385139464,1.0,0.0,0.0,3.383733034133911,3.383753776550293,7.639861223651678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.7529296875,0.0,1223.3023681640625,1895.4371337890625,0.0,4283.32861328125,0.8395049571990967,1.0,0.0,3.0,1.0,0.0
12153960,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7547265887260437,0.3828787207603454,0.3506702184677124,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8581058979034424,0.5711449980735779,0.546059250831604,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9057944416999816,0.6733983755111694,0.4729895889759063,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7305654287338257,0.3444164991378784,0.3329874575138092,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6339206099510193,0.2231896668672561,1.038096904754639,284.8354797363281,284.95001220703125,299.1931457519531,288.3236083984375,297.8146057128906,297.253173828125,284.8366394042969,1.0,0.669635534286499,0.3885573744773865,0.3885573744773865,1.0,1.0,-3.29126238822937,0.9534019231796264,2.337860345840454,0.2114762663841247,0.8959749937057495,0.8959749937057495,0.0,268.2337646484375,244.0,45452.08984375,0.0,3538.382568359375,1.0,280.03985595703125,283.2491455078125,291.29669189453125,294.17401123046875,293.1499938964844,293.1499938964844,280.3500061035156,36157.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939602613449096,1.0,0.0,0.0,3.381240129470825,3.381260871887207,7.628608500453993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.29150390625,0.0,1220.6466064453125,1895.4371337890625,0.0,4248.83984375,0.838897705078125,1.0,0.0,3.0,1.0,0.0
12154020,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7622661590576172,0.3832563161849975,0.3503206372261047,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8665559887886047,0.5709517002105713,0.5451169610023499,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9187002778053284,0.6787082552909851,0.4760983288288116,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7376803159713745,0.3451753854751587,0.3329997360706329,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6400685906410217,0.2236963212490081,1.0371752977371216,285.0138854980469,284.95001220703125,299.1751708984375,288.3156433105469,297.8194274902344,297.267822265625,285.015380859375,1.0,0.6635851263999939,0.3882822096347809,0.3882822096347809,1.0,1.0,-3.292343616485596,0.9529948830604552,2.339348793029785,0.2106695026159286,0.8982782363891602,0.8982782363891602,0.0,256.2713928222656,232.0,44348.44140625,0.0,3473.684326171875,1.0,280.339111328125,283.4703674316406,291.2621459960937,294.0480041503906,293.1499938964844,293.1499938964844,280.6499938964844,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800634384155272,1.0,0.0,0.0,3.38073992729187,3.380760431289673,7.62635124829103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.314453125,0.0,1219.0731201171875,1895.4371337890625,0.0,4129.27490234375,0.8386697173118591,1.0,0.0,3.0,1.0,0.0
12154080,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7622661590576172,0.3832563161849975,0.3503206372261047,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8665559887886047,0.5709517002105713,0.5451169610023499,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9187002778053284,0.6787082552909851,0.4760983288288116,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7376803159713745,0.3451753854751587,0.3329997360706329,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6400685906410217,0.2236963212490081,1.0371752977371216,285.0138854980469,284.95001220703125,299.1751708984375,288.3156433105469,297.8194274902344,297.267822265625,285.015380859375,1.0,0.6635851263999939,0.3882822096347809,0.3882822096347809,1.0,1.0,-3.292343616485596,0.9529948830604552,2.339348793029785,0.2106695026159286,0.8982782363891602,0.8982782363891602,0.0,256.2713928222656,232.0,44348.44140625,0.0,3473.684326171875,1.0,280.339111328125,283.4703674316406,291.2621459960937,294.0480041503906,293.1499938964844,293.1499938964844,280.6499938964844,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800634384155272,1.0,0.0,0.0,3.38073992729187,3.380760431289673,7.62635124829103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.314453125,0.0,1219.0731201171875,1895.4371337890625,0.0,4129.27490234375,0.8386697173118591,1.0,0.0,3.0,1.0,0.0
12154140,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.7718132734298706,0.3842723369598388,0.350615382194519,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.8771726489067078,0.5715306997299194,0.5449865460395813,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.9345784187316896,0.6847354769706726,0.4797686338424682,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.7466312646865845,0.3465886116027832,0.3336779177188873,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.6480719447135925,0.2248144298791885,1.0391172170639038,285.2003479003906,284.95001220703125,299.1576232910156,288.3079528808594,297.8287353515625,297.2883605957031,285.2021484375,1.0,0.6579182744026184,0.3880070149898529,0.3880070149898529,1.0,1.0,-3.3000991344451904,0.954853653907776,2.345245599746704,0.2106756567955017,0.903121829032898,0.903121829032898,0.0,243.566146850586,220.0,43378.26953125,0.0,3419.986083984375,1.0,280.6391296386719,283.6972045898437,291.25701904296875,293.9755249023437,293.1499938964844,293.1499938964844,280.3500061035156,35796.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672227501869202,1.0,0.0,0.0,3.3877744674682617,3.387795209884644,7.658122171960713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.90625,0.0,1224.3914794921875,1895.4371337890625,0.0,4016.702392578125,0.8400876522064209,1.0,0.0,3.0,1.0,0.0
12154200,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.7718132734298706,0.3842723369598388,0.350615382194519,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.8771726489067078,0.5715306997299194,0.5449865460395813,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.9345784187316896,0.6847354769706726,0.4797686338424682,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.7466312646865845,0.3465886116027832,0.3336779177188873,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.6480719447135925,0.2248144298791885,1.0391172170639038,285.2003479003906,284.95001220703125,299.1576232910156,288.3079528808594,297.8287353515625,297.2883605957031,285.2021484375,1.0,0.6579182744026184,0.3880070149898529,0.3880070149898529,1.0,1.0,-3.3000991344451904,0.954853653907776,2.345245599746704,0.2106756567955017,0.903121829032898,0.903121829032898,0.0,243.566146850586,220.0,43378.26953125,0.0,3419.986083984375,1.0,280.6391296386719,283.6972045898437,291.25701904296875,293.9755249023437,293.1499938964844,293.1499938964844,280.3500061035156,35796.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672227501869202,1.0,0.0,0.0,3.3877744674682617,3.387795209884644,7.658122171960713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.90625,0.0,1224.3914794921875,1895.4371337890625,0.0,4016.702392578125,0.8400876522064209,1.0,0.0,3.0,1.0,0.0
12154260,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7810811400413513,0.3838953375816345,0.3502860069274902,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8876469135284424,0.5707561373710632,0.544275164604187,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9497078657150269,0.6889208555221558,0.4827568829059601,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7556493878364563,0.3471981883049011,0.3340960443019867,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6562905311584473,0.2254571169614792,1.0407795906066897,285.04254150390625,284.95001220703125,299.14044189453125,288.3005065917969,297.8237609863281,297.2894287109375,285.0411376953125,1.0,0.6522722840309143,0.3874857723712921,0.3874857723712921,1.0,1.0,-3.3049566745758057,0.9550297260284424,2.349926948547364,0.209873154759407,0.9030965566635132,0.9030965566635132,0.0,231.7600555419922,208.0,44468.875,0.0,3364.49658203125,1.0,280.360107421875,283.4959411621094,291.3440246582031,294.1996459960937,293.1499938964844,293.1499938964844,280.04998779296875,35867.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980003297328949,1.0,0.0,0.0,3.393367052078247,3.39338755607605,7.68342658830079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.43505859375,0.0,1230.2510986328125,1895.4371337890625,0.0,4128.75244140625,0.8413681387901306,1.0,0.0,3.0,1.0,0.0
12154320,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7810811400413513,0.3838953375816345,0.3502860069274902,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8876469135284424,0.5707561373710632,0.544275164604187,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9497078657150269,0.6889208555221558,0.4827568829059601,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7556493878364563,0.3471981883049011,0.3340960443019867,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6562905311584473,0.2254571169614792,1.0407795906066897,285.04254150390625,284.95001220703125,299.14044189453125,288.3005065917969,297.8237609863281,297.2894287109375,285.0411376953125,1.0,0.6522722840309143,0.3874857723712921,0.3874857723712921,1.0,1.0,-3.3049566745758057,0.9550297260284424,2.349926948547364,0.209873154759407,0.9030965566635132,0.9030965566635132,0.0,231.7600555419922,208.0,44468.875,0.0,3364.49658203125,1.0,280.360107421875,283.4959411621094,291.3440246582031,294.1996459960937,293.1499938964844,293.1499938964844,280.04998779296875,35867.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980003297328949,1.0,0.0,0.0,3.393367052078247,3.39338755607605,7.68342658830079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.43505859375,0.0,1230.2510986328125,1895.4371337890625,0.0,4128.75244140625,0.8413681387901306,1.0,0.0,3.0,1.0,0.0
12154380,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7887664437294006,0.3822261393070221,0.3486310243606567,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8966085314750671,0.568532407283783,0.5420602560043335,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9622963666915894,0.6915302872657776,0.4844644665718078,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7635012269020081,0.3467312455177307,0.3334664702415466,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6633883714675903,0.2252479493618011,1.0387752056121826,284.8585205078125,284.95001220703125,299.1236267089844,288.2933044433594,297.8077087402344,297.275146484375,284.8567810058594,1.0,0.6458864808082581,0.3869644999504089,0.3869644999504089,1.0,1.0,-3.299198627471924,0.9515820145606996,2.347616672515869,0.2077557444572448,0.9003862142562866,0.9003862142562866,0.0,221.156982421875,196.0,45505.99609375,0.0,3291.739501953125,1.0,280.06072998046875,283.2705993652344,291.3521728515625,294.294677734375,293.1499938964844,293.1499938964844,279.75,36030.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949442148208618,1.0,0.0,0.0,3.392791271209717,3.392812013626098,7.680819749111834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.443359375,0.0,1230.8319091796875,1895.4371337890625,0.0,4257.20947265625,0.8413585424423218,1.0,0.0,3.0,1.0,0.0
12154440,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7887664437294006,0.3822261393070221,0.3486310243606567,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8966085314750671,0.568532407283783,0.5420602560043335,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9622963666915894,0.6915302872657776,0.4844644665718078,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7635012269020081,0.3467312455177307,0.3334664702415466,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6633883714675903,0.2252479493618011,1.0387752056121826,284.8585205078125,284.95001220703125,299.1236267089844,288.2933044433594,297.8077087402344,297.275146484375,284.8567810058594,1.0,0.6458864808082581,0.3869644999504089,0.3869644999504089,1.0,1.0,-3.299198627471924,0.9515820145606996,2.347616672515869,0.2077557444572448,0.9003862142562866,0.9003862142562866,0.0,221.156982421875,196.0,45505.99609375,0.0,3291.739501953125,1.0,280.06072998046875,283.2705993652344,291.3521728515625,294.294677734375,293.1499938964844,293.1499938964844,279.75,36030.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949442148208618,1.0,0.0,0.0,3.392791271209717,3.392812013626098,7.680819749111834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.443359375,0.0,1230.8319091796875,1895.4371337890625,0.0,4257.20947265625,0.8413585424423218,1.0,0.0,3.0,1.0,0.0
12154500,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.7925857305526733,0.3811739981174469,0.3475930094718933,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9010865688323976,0.5671463012695312,0.540673017501831,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9682855010032654,0.6925614476203918,0.4851232469081878,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7674281597137451,0.3462646901607513,0.3329142332077026,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.6668800711631775,0.2249322980642318,1.0367662906646729,284.7236633300781,284.95001220703125,299.1153259277344,288.289794921875,297.79840087890625,297.2662658691406,284.7160339355469,1.0,0.6424078941345215,0.3867038488388061,0.3867038488388061,1.0,1.0,-3.2939977645874023,0.9490733742713928,2.344924211502075,0.2064001560211181,0.8975697755813599,0.8975697755813599,0.0,215.8951416015625,196.0,46384.890625,0.0,3250.49755859375,1.0,279.8088073730469,283.1002197265625,291.3688049316406,294.4156799316406,293.1499938964844,293.1499938964844,279.75,36142.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.389753818511963,3.3897745609283447,7.667073305128724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.845703125,0.0,1228.6951904296875,1895.4371337890625,0.0,4300.0,0.8407375812530518,1.0,0.0,3.0,1.0,0.0
12154560,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.7963039875030518,0.3799903988838196,0.3463682532310486,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.9055350422859192,0.5655983686447144,0.5390620231628418,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.9739558100700378,0.6934237480163574,0.4855885207653045,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.7712981700897217,0.3456602990627289,0.3321899175643921,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.6702830195426941,0.224488615989685,1.0340654850006104,284.66973876953125,284.95001220703125,299.10711669921875,288.2863464355469,297.788330078125,297.25616455078125,284.6679382324219,1.0,0.6387239098548889,0.386505126953125,0.386505126953125,1.0,1.0,-3.2870306968688965,0.9461328387260436,2.340898036956787,0.2050023823976516,0.8951199054718018,0.8951199054718018,0.0,210.69680786132807,184.0,46430.421875,0.0,3205.825927734375,1.0,279.7606811523437,283.0438232421875,291.3544616699219,294.3529663085937,293.1499938964844,293.1499938964844,280.04998779296875,36244.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.38430118560791,3.384321689605713,7.642426567144867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.763671875,0.0,1224.1744384765625,1895.4371337890625,0.0,4300.0,0.839623212814331,1.0,0.0,3.0,1.0,0.0
12154620,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8065415620803833,0.379177987575531,0.3447610735893249,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9182846546173096,0.5640430450439453,0.5366717576980591,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9871737360954284,0.6971548199653625,0.4873867928981781,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.781566858291626,0.3454269170761108,0.3312020003795624,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.6792994737625122,0.2242513597011566,1.029813528060913,284.8202819824219,284.95001220703125,299.09088134765625,288.2796325683594,297.7824401855469,297.25555419921875,284.8215026855469,1.0,0.6313027143478394,0.3861076831817627,0.3861076831817627,1.0,1.0,-3.278071403503418,0.94197678565979,2.336094617843628,0.2025817781686782,0.8945870399475098,0.8945870399475098,0.0,199.010482788086,172.0,45247.5625,0.0,3120.679931640625,1.0,280.0398254394531,283.2386474609375,291.2510681152344,294.1145324707031,293.1499938964844,293.1499938964844,280.3500061035156,36180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99352765083313,1.0,0.0,0.0,3.3768954277038574,3.37691593170166,7.609016279275238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.3798828125,0.0,1216.6644287109375,1895.4371337890625,0.0,4245.15625,0.8379455208778381,1.0,0.0,3.0,1.0,0.0
12154680,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8065415620803833,0.379177987575531,0.3447610735893249,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9182846546173096,0.5640430450439453,0.5366717576980591,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9871737360954284,0.6971548199653625,0.4873867928981781,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.781566858291626,0.3454269170761108,0.3312020003795624,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.6792994737625122,0.2242513597011566,1.029813528060913,284.8202819824219,284.95001220703125,299.09088134765625,288.2796325683594,297.7824401855469,297.25555419921875,284.8215026855469,1.0,0.6313027143478394,0.3861076831817627,0.3861076831817627,1.0,1.0,-3.278071403503418,0.94197678565979,2.336094617843628,0.2025817781686782,0.8945870399475098,0.8945870399475098,0.0,199.010482788086,172.0,45247.5625,0.0,3120.679931640625,1.0,280.0398254394531,283.2386474609375,291.2510681152344,294.1145324707031,293.1499938964844,293.1499938964844,280.3500061035156,36180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99352765083313,1.0,0.0,0.0,3.3768954277038574,3.37691593170166,7.609016279275238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.3798828125,0.0,1216.6644287109375,1895.4371337890625,0.0,4245.15625,0.8379455208778381,1.0,0.0,3.0,1.0,0.0
12154740,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8196643590927124,0.3796761035919189,0.3445194661617279,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.935920476913452,0.5639498829841614,0.5358222126960754,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.702545166015625,0.4874486327171325,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7953099608421326,0.3462810516357422,0.3313013911247253,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6915611028671265,0.2248905748128891,1.0294846296310425,284.9993896484375,284.95001220703125,299.07489013671875,288.27313232421875,297.787841796875,297.2704467773437,285.0004272460937,1.0,0.6242871284484863,0.3857102394104004,0.3857102394104004,1.0,1.0,-3.2764647006988525,0.9402966499328612,2.336168050765991,0.2013112306594848,0.8967058658599854,0.8967058658599854,0.0,186.54396057128903,160.0,44127.6640625,0.0,3047.5556640625,1.0,280.3390808105469,283.4601135253906,291.2186889648437,293.9912109375,293.1499938964844,293.1499938964844,280.6499938964844,36020.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97944313287735,1.0,0.0,0.0,3.375600099563598,3.3756208419799805,7.603180733894987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.90185546875,0.0,1214.3197021484375,1895.4371337890625,0.0,4123.880859375,0.8375374674797058,1.0,0.0,3.0,1.0,0.0
12154800,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8196643590927124,0.3796761035919189,0.3445194661617279,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.935920476913452,0.5639498829841614,0.5358222126960754,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.702545166015625,0.4874486327171325,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7953099608421326,0.3462810516357422,0.3313013911247253,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6915611028671265,0.2248905748128891,1.0294846296310425,284.9993896484375,284.95001220703125,299.07489013671875,288.27313232421875,297.787841796875,297.2704467773437,285.0004272460937,1.0,0.6242871284484863,0.3857102394104004,0.3857102394104004,1.0,1.0,-3.2764647006988525,0.9402966499328612,2.336168050765991,0.2013112306594848,0.8967058658599854,0.8967058658599854,0.0,186.54396057128903,160.0,44127.6640625,0.0,3047.5556640625,1.0,280.3390808105469,283.4601135253906,291.2186889648437,293.9912109375,293.1499938964844,293.1499938964844,280.6499938964844,36020.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97944313287735,1.0,0.0,0.0,3.375600099563598,3.3756208419799805,7.603180733894987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.90185546875,0.0,1214.3197021484375,1895.4371337890625,0.0,4123.880859375,0.8375374674797058,1.0,0.0,3.0,1.0,0.0
12154860,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.8306955695152283,0.380643218755722,0.3449532091617584,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.9507781267166138,0.5644561648368835,0.5358211994171143,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.9990000128746032,0.7121568322181702,0.467611700296402,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8074100613594055,0.347641110420227,0.3321171700954437,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.7025593519210815,0.2260290682315826,1.032323718070984,285.1678771972656,284.95001220703125,299.0591125488281,288.2668762207031,297.8086242675781,297.30712890625,285.1690368652344,1.0,0.6162328124046326,0.3854446411132812,0.3854446411132812,1.0,1.0,-3.2576377391815186,0.9331539869308472,2.324483633041382,0.1983176916837692,0.9010023474693298,0.9010023474693298,0.0,176.41555786132812,163.0,42947.4765625,0.0,2950.68408203125,1.0,280.6390686035156,283.6712646484375,291.2120361328125,293.9076843261719,293.1499938964844,293.1499938964844,280.3500061035156,35829.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659249186515808,1.0,0.0,0.0,3.3814826011657715,3.3815033435821533,7.629703304701252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.091796875,0.0,1218.60595703125,1895.4371337890625,0.0,4005.221923828125,0.8387036919593811,1.0,0.0,3.0,1.0,0.0
12154920,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.8306955695152283,0.380643218755722,0.3449532091617584,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.9507781267166138,0.5644561648368835,0.5358211994171143,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.9990000128746032,0.7121568322181702,0.467611700296402,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8074100613594055,0.347641110420227,0.3321171700954437,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.7025593519210815,0.2260290682315826,1.032323718070984,285.1678771972656,284.95001220703125,299.0591125488281,288.2668762207031,297.8086242675781,297.30712890625,285.1690368652344,1.0,0.6162328124046326,0.3854446411132812,0.3854446411132812,1.0,1.0,-3.2576377391815186,0.9331539869308472,2.324483633041382,0.1983176916837692,0.9010023474693298,0.9010023474693298,0.0,176.41555786132812,163.0,42947.4765625,0.0,2950.68408203125,1.0,280.6390686035156,283.6712646484375,291.2120361328125,293.9076843261719,293.1499938964844,293.1499938964844,280.3500061035156,35829.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659249186515808,1.0,0.0,0.0,3.3814826011657715,3.3815033435821533,7.629703304701252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.091796875,0.0,1218.60595703125,1895.4371337890625,0.0,4005.221923828125,0.8387036919593811,1.0,0.0,3.0,1.0,0.0
