time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154980,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8366961479187012,0.3802568912506103,0.3448599576950073,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9584816098213196,0.5636241436004639,0.5353191494941711,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.722034752368927,0.4568186700344085,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.814117968082428,0.3481837213039398,0.3327479660511017,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.709145724773407,0.2267637848854065,1.0356180667877195,285.0037841796875,284.95001220703125,299.0434875488281,288.2608337402344,297.8233642578125,297.3350830078125,285.0023498535156,1.0,0.6124997138977051,0.3851790428161621,0.3851790428161621,1.0,1.0,-3.248650074005127,0.9293713569641112,2.319278717041016,0.1962573826313018,0.9004077315330505,0.9004077315330505,0.0,171.12503051757812,166.0,43932.81640625,0.0,2902.35009765625,1.0,280.3601379394531,283.46563720703125,291.2982482910156,294.1217956542969,293.1499938964844,293.1499938964844,280.04998779296875,35912.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773736000061036,1.0,0.0,0.0,3.385385036468506,3.385405778884888,7.647323059245537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.9287109375,0.0,1222.911376953125,1895.4371337890625,0.0,4105.85205078125,0.8396168351173401,1.0,0.0,3.0,1.0,0.0
12155040,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8366961479187012,0.3802568912506103,0.3448599576950073,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9584816098213196,0.5636241436004639,0.5353191494941711,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.722034752368927,0.4568186700344085,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.814117968082428,0.3481837213039398,0.3327479660511017,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.709145724773407,0.2267637848854065,1.0356180667877195,285.0037841796875,284.95001220703125,299.0434875488281,288.2608337402344,297.8233642578125,297.3350830078125,285.0023498535156,1.0,0.6124997138977051,0.3851790428161621,0.3851790428161621,1.0,1.0,-3.248650074005127,0.9293713569641112,2.319278717041016,0.1962573826313018,0.9004077315330505,0.9004077315330505,0.0,171.12503051757812,166.0,43932.81640625,0.0,2902.35009765625,1.0,280.3601379394531,283.46563720703125,291.2982482910156,294.1217956542969,293.1499938964844,293.1499938964844,280.04998779296875,35912.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773736000061036,1.0,0.0,0.0,3.385385036468506,3.385405778884888,7.647323059245537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.9287109375,0.0,1222.911376953125,1895.4371337890625,0.0,4105.85205078125,0.8396168351173401,1.0,0.0,3.0,1.0,0.0
12155100,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8375634551048279,0.3795696198940277,0.3443653583526611,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.959598958492279,0.56265789270401,0.5345573425292969,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.72585529088974,0.4546577036380768,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8153257369995117,0.3480397164821625,0.3327126502990722,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7104442119598389,0.2268238514661789,1.0362107753753662,284.8723449707031,284.95001220703125,299.0357360839844,288.2579040527344,297.8234558105469,297.3388061523437,284.86480712890625,1.0,0.6114911437034607,0.3850462436676025,0.3850462436676025,1.0,1.0,-3.2452101707458496,0.9278339147567748,2.3173763751983643,0.1954131424427032,0.8986185193061829,0.8986185193061829,0.0,170.0088348388672,166.0,44859.68359375,0.0,2888.947265625,1.0,280.10888671875,283.2969055175781,291.3313903808594,294.2730407714844,293.1499938964844,293.1499938964844,280.04998779296875,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866231679916382,1.0,0.0,0.0,3.3851780891418457,3.3851988315582275,7.646388553439465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.837890625,0.0,1223.320556640625,1895.4371337890625,0.0,4186.0234375,0.8396082520484924,1.0,0.0,3.0,1.0,0.0
12155160,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8372887969017029,0.3786622285842895,0.3436005115509033,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9593137502670288,0.5614301562309265,0.5334754586219788,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.9990000128746032,0.7289678454399109,0.4541227221488952,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.81541508436203,0.3476738035678863,0.3324353396892547,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.7106602787971497,0.226688876748085,1.035914421081543,284.8212280273437,284.95001220703125,299.02801513671875,288.2550048828125,297.8196105957031,297.3367919921875,284.8196716308594,1.0,0.6108517050743103,0.3849881887435913,0.3849881887435913,1.0,1.0,-3.2416563034057617,0.9264557957649232,2.3152005672454834,0.1947607398033142,0.8972058296203613,0.8972058296203613,0.0,169.6156463623047,184.0,44969.03125,0.0,2879.33056640625,1.0,280.06072998046875,283.2417297363281,291.3099975585937,294.2178955078125,293.1499938964844,293.1499938964844,280.3500061035156,36081.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914973378181458,1.0,0.0,0.0,3.382908582687378,3.38292932510376,7.636139116584673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.3876953125,0.0,1221.7122802734375,1895.4371337890625,0.0,4227.833984375,0.8391882181167603,1.0,0.0,3.0,1.0,0.0
12155220,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8310261964797974,0.3782298266887665,0.3429779410362243,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9508638978004456,0.5603498816490173,0.5322021245956421,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.7347961068153381,0.4643392562866211,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8095566630363464,0.3477800488471985,0.3324325382709503,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7054083347320557,0.2269094586372375,1.0369279384613037,284.9855041503906,284.95001220703125,299.0126037597656,288.2493896484375,297.81805419921875,297.34051513671875,284.9874267578125,1.0,0.6156235337257385,0.3848721385002136,0.3848721385002136,1.0,1.0,-3.2528438568115234,0.9299444556236268,2.322899341583252,0.1952349692583084,0.8989560008049011,0.8989560008049011,0.0,174.6635284423828,187.0,44024.8984375,0.0,2930.85400390625,1.0,280.33984375,283.4459533691406,291.21563720703125,293.9950256347656,293.1499938964844,293.1499938964844,280.6499938964844,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809271097183228,1.0,0.0,0.0,3.382782459259033,3.382802963256836,7.635569545527687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.662109375,0.0,1220.9141845703125,1895.4371337890625,0.0,4136.77685546875,0.8391096591949463,1.0,0.0,3.0,1.0,0.0
12155280,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8310261964797974,0.3782298266887665,0.3429779410362243,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9508638978004456,0.5603498816490173,0.5322021245956421,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.7347961068153381,0.4643392562866211,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8095566630363464,0.3477800488471985,0.3324325382709503,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7054083347320557,0.2269094586372375,1.0369279384613037,284.9855041503906,284.95001220703125,299.0126037597656,288.2493896484375,297.81805419921875,297.34051513671875,284.9874267578125,1.0,0.6156235337257385,0.3848721385002136,0.3848721385002136,1.0,1.0,-3.2528438568115234,0.9299444556236268,2.322899341583252,0.1952349692583084,0.8989560008049011,0.8989560008049011,0.0,174.6635284423828,187.0,44024.8984375,0.0,2930.85400390625,1.0,280.33984375,283.4459533691406,291.21563720703125,293.9950256347656,293.1499938964844,293.1499938964844,280.6499938964844,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809271097183228,1.0,0.0,0.0,3.382782459259033,3.382802963256836,7.635569545527687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.662109375,0.0,1220.9141845703125,1895.4371337890625,0.0,4136.77685546875,0.8391096591949463,1.0,0.0,3.0,1.0,0.0
12155340,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8273910880088806,0.3788699209690094,0.3434975743293762,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.9454047679901124,0.5605320334434509,0.5322706699371338,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9990000128746032,0.7403347492218018,0.4716514945030212,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8060744404792786,0.3488098978996277,0.3333497643470764,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.7024373412132263,0.2277596294879913,1.0407309532165527,285.1748352050781,284.95001220703125,298.9972839355469,288.24395751953125,297.8197631835937,297.34869384765625,285.1768798828125,1.0,0.6196093559265137,0.3847560882568359,0.3847560882568359,1.0,1.0,-3.2680256366729736,0.9347540736198424,2.3332715034484863,0.1966012120246887,0.903486669063568,0.903486669063568,0.0,178.66464233398438,190.0,43099.90234375,0.0,2985.3740234375,1.0,280.6391906738281,283.6741638183594,291.1923828125,293.8946228027344,293.1499938964844,293.1499938964844,280.3500061035156,35801.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674751162528992,1.0,0.0,0.0,3.3896546363830566,3.3896753787994385,7.666624810553913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.41650390625,0.0,1226.229248046875,1895.4371337890625,0.0,4018.9326171875,0.8405100107192993,1.0,0.0,3.0,1.0,0.0
12155400,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8273910880088806,0.3788699209690094,0.3434975743293762,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.9454047679901124,0.5605320334434509,0.5322706699371338,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9990000128746032,0.7403347492218018,0.4716514945030212,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8060744404792786,0.3488098978996277,0.3333497643470764,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.7024373412132263,0.2277596294879913,1.0407309532165527,285.1748352050781,284.95001220703125,298.9972839355469,288.24395751953125,297.8197631835937,297.34869384765625,285.1768798828125,1.0,0.6196093559265137,0.3847560882568359,0.3847560882568359,1.0,1.0,-3.2680256366729736,0.9347540736198424,2.3332715034484863,0.1966012120246887,0.903486669063568,0.903486669063568,0.0,178.66464233398438,190.0,43099.90234375,0.0,2985.3740234375,1.0,280.6391906738281,283.6741638183594,291.1923828125,293.8946228027344,293.1499938964844,293.1499938964844,280.3500061035156,35801.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674751162528992,1.0,0.0,0.0,3.3896546363830566,3.3896753787994385,7.666624810553913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.41650390625,0.0,1226.229248046875,1895.4371337890625,0.0,4018.9326171875,0.8405100107192993,1.0,0.0,3.0,1.0,0.0
12155460,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8236538171768188,0.3782718479633331,0.3435048460960388,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9399641752243042,0.559569239616394,0.5319356918334961,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.744235634803772,0.4785809516906738,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8026831150054932,0.3491663634777069,0.3341020345687866,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6996339559555054,0.2281719595193863,1.0441584587097168,285.0238647460937,284.95001220703125,298.98199462890625,288.2387084960937,297.8081970214844,297.3392944335937,285.02276611328125,1.0,0.6233301758766174,0.3842142522335052,0.3842142522335052,1.0,1.0,-3.2809982299804688,0.9376310110092164,2.343367099761963,0.196550577878952,0.903264582157135,0.903264582157135,0.0,182.4475555419922,193.0,44260.671875,0.0,3034.376220703125,1.0,280.36004638671875,283.47967529296875,291.2806091308594,294.1205749511719,293.1499938964844,293.1499938964844,280.04998779296875,35879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797534942626952,1.0,0.0,0.0,3.3947880268096924,3.394808769226074,7.689864105486777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.01611328125,0.0,1231.7015380859375,1895.4371337890625,0.0,4126.580078125,0.8416951298713684,1.0,0.0,3.0,1.0,0.0
12155520,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8236538171768188,0.3782718479633331,0.3435048460960388,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9399641752243042,0.559569239616394,0.5319356918334961,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.744235634803772,0.4785809516906738,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8026831150054932,0.3491663634777069,0.3341020345687866,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6996339559555054,0.2281719595193863,1.0441584587097168,285.0238647460937,284.95001220703125,298.98199462890625,288.2387084960937,297.8081970214844,297.3392944335937,285.02276611328125,1.0,0.6233301758766174,0.3842142522335052,0.3842142522335052,1.0,1.0,-3.2809982299804688,0.9376310110092164,2.343367099761963,0.196550577878952,0.903264582157135,0.903264582157135,0.0,182.4475555419922,193.0,44260.671875,0.0,3034.376220703125,1.0,280.36004638671875,283.47967529296875,291.2806091308594,294.1205749511719,293.1499938964844,293.1499938964844,280.04998779296875,35879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797534942626952,1.0,0.0,0.0,3.3947880268096924,3.394808769226074,7.689864105486777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.01611328125,0.0,1231.7015380859375,1895.4371337890625,0.0,4126.580078125,0.8416951298713684,1.0,0.0,3.0,1.0,0.0
12155580,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8181858658790588,0.3764578104019165,0.342247873544693,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.932412087917328,0.5572627186775208,0.5301902890205383,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.7458951473236084,0.4870863556861877,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7976453900337219,0.3485135734081268,0.3338518142700195,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6952096223831177,0.2277545779943466,1.043900489807129,284.8468017578125,284.95001220703125,298.9666748046875,288.2336730957031,297.783935546875,297.3123779296875,284.8454284667969,1.0,0.6264039874076843,0.3836723864078522,0.3836723864078522,1.0,1.0,-3.2870113849639893,0.9381102919578552,2.3489010334014893,0.1956416070461273,0.900442361831665,0.900442361831665,0.0,186.73028564453125,196.0,45383.62890625,0.0,3071.404541015625,1.0,280.06072998046875,283.2606201171875,291.2935485839844,294.2247314453125,293.1499938964844,293.1499938964844,279.75,36042.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949087500572203,1.0,0.0,0.0,3.3937270641326904,3.3937478065490723,7.685057425987907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.89111328125,0.0,1231.8179931640625,1895.4371337890625,0.0,4256.90771484375,0.8415781855583191,1.0,0.0,3.0,1.0,0.0
12155640,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8181858658790588,0.3764578104019165,0.342247873544693,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.932412087917328,0.5572627186775208,0.5301902890205383,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.7458951473236084,0.4870863556861877,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7976453900337219,0.3485135734081268,0.3338518142700195,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6952096223831177,0.2277545779943466,1.043900489807129,284.8468017578125,284.95001220703125,298.9666748046875,288.2336730957031,297.783935546875,297.3123779296875,284.8454284667969,1.0,0.6264039874076843,0.3836723864078522,0.3836723864078522,1.0,1.0,-3.2870113849639893,0.9381102919578552,2.3489010334014893,0.1956416070461273,0.900442361831665,0.900442361831665,0.0,186.73028564453125,196.0,45383.62890625,0.0,3071.404541015625,1.0,280.06072998046875,283.2606201171875,291.2935485839844,294.2247314453125,293.1499938964844,293.1499938964844,279.75,36042.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949087500572203,1.0,0.0,0.0,3.3937270641326904,3.3937478065490723,7.685057425987907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.89111328125,0.0,1231.8179931640625,1895.4371337890625,0.0,4256.90771484375,0.8415781855583191,1.0,0.0,3.0,1.0,0.0
12155700,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.8152366876602173,0.375334769487381,0.3414137959480285,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.9283930659294128,0.555848240852356,0.5290533900260925,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.9990000128746032,0.7461490035057068,0.4914658069610595,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7949115633964539,0.3479646146297455,0.3335007131099701,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.6927277445793152,0.2273319065570831,1.0427557229995728,284.71588134765625,284.95001220703125,298.958984375,288.231201171875,297.7699279785156,297.2964172363281,284.7085876464844,1.0,0.627696692943573,0.383401483297348,0.383401483297348,1.0,1.0,-3.2881112098693848,0.9377060532569884,2.350405216217041,0.1949542760848999,0.8976134061813354,0.8976134061813354,0.0,188.87649536132807,196.0,46309.1015625,0.0,3085.842041015625,1.0,279.80877685546875,283.0936279296875,291.312744140625,294.3509216308594,293.1499938964844,293.1499938964844,279.75,36152.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390505790710449,3.390526533126831,7.670475952181732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.3046875,0.0,1229.48974609375,1895.4371337890625,0.0,4300.0,0.840914785861969,1.0,0.0,3.0,1.0,0.0
12155760,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.8120549321174622,0.374075710773468,0.3403891921043396,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9241631031036376,0.5542742609977722,0.5276958346366882,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.9990000128746032,0.7460563778877258,0.495984137058258,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7919926047325134,0.3472808003425598,0.3329790532588959,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.6900325417518616,0.2267767935991287,1.0408899784088137,284.6661682128906,284.95001220703125,298.9512939453125,288.2287902832031,297.7549133300781,297.2789611816406,284.66473388671875,1.0,0.6288213133811951,0.3831494152545929,0.3831494152545929,1.0,1.0,-3.287811517715454,0.936880350112915,2.350931167602539,0.1941579580307006,0.89518141746521,0.89518141746521,0.0,191.0487365722656,199.0,46406.0078125,0.0,3097.382080078125,1.0,279.7606811523437,283.0409545898437,291.3013000488281,294.2939758300781,293.1499938964844,293.1499938964844,280.04998779296875,36251.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.38493013381958,3.384950876235962,7.645268169653718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.6787109375,0.0,1224.82861328125,1895.4371337890625,0.0,4300.0,0.8397708535194397,1.0,0.0,3.0,1.0,0.0
12155820,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8072434663772583,0.3730423748493194,0.3391605615615845,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.917753517627716,0.5526073575019836,0.5258035063743591,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9990000128746032,0.7477115988731384,0.5031692981719971,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.7876399159431458,0.3468764424324035,0.3324192464351654,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.6859052181243896,0.2262918055057525,1.0383412837982178,284.82342529296875,284.95001220703125,298.93585205078125,288.2240905761719,297.7397155761719,297.26470947265625,284.8248291015625,1.0,0.6309028267860413,0.3826452493667602,0.3826452493667602,1.0,1.0,-3.2889537811279297,0.935828983783722,2.3531248569488525,0.1926353424787521,0.8947412371635437,0.8947412371635437,0.0,194.6053009033203,202.0,45298.65625,0.0,3119.854736328125,1.0,280.03985595703125,283.2414855957031,291.2006530761719,294.0648803710937,293.1499938964844,293.1499938964844,280.3500061035156,36181.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946783781051636,1.0,0.0,0.0,3.3774983882904053,3.377519130706787,7.611734531565162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.91357421875,0.0,1217.24169921875,1895.4371337890625,0.0,4254.94921875,0.8380815982818604,1.0,0.0,3.0,1.0,0.0
12155880,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8072434663772583,0.3730423748493194,0.3391605615615845,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.917753517627716,0.5526073575019836,0.5258035063743591,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9990000128746032,0.7477115988731384,0.5031692981719971,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.7876399159431458,0.3468764424324035,0.3324192464351654,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.6859052181243896,0.2262918055057525,1.0383412837982178,284.82342529296875,284.95001220703125,298.93585205078125,288.2240905761719,297.7397155761719,297.26470947265625,284.8248291015625,1.0,0.6309028267860413,0.3826452493667602,0.3826452493667602,1.0,1.0,-3.2889537811279297,0.935828983783722,2.3531248569488525,0.1926353424787521,0.8947412371635437,0.8947412371635437,0.0,194.6053009033203,202.0,45298.65625,0.0,3119.854736328125,1.0,280.03985595703125,283.2414855957031,291.2006530761719,294.0648803710937,293.1499938964844,293.1499938964844,280.3500061035156,36181.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946783781051636,1.0,0.0,0.0,3.3774983882904053,3.377519130706787,7.611734531565162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.91357421875,0.0,1217.24169921875,1895.4371337890625,0.0,4254.94921875,0.8380815982818604,1.0,0.0,3.0,1.0,0.0
12155940,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8047981262207031,0.3732560575008392,0.3392186760902405,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.914283812046051,0.5523343682289124,0.5253705978393555,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.7515362501144409,0.5077670812606812,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7855865359306335,0.3475313782691955,0.3329105079174042,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6839652061462402,0.2266577780246734,1.0395299196243286,285.00592041015625,284.95001220703125,298.9202880859375,288.2195739746094,297.7384338378906,297.2698059082031,285.007568359375,1.0,0.633224606513977,0.3821410834789276,0.3821410834789276,1.0,1.0,-3.2960457801818848,0.9367737770080566,2.359272003173828,0.1917940974235534,0.8969684839248657,0.8969684839248657,0.0,197.1786193847656,205.0,44237.125,0.0,3149.892578125,1.0,280.3390808105469,283.46630859375,291.1687927246094,293.9451904296875,293.1499938964844,293.1499938964844,280.6499938964844,36016.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813323616981506,1.0,0.0,0.0,3.376357316970825,3.376377820968628,7.606591339026636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.921875,0.0,1215.01123046875,1895.4371337890625,0.0,4140.29443359375,0.837704062461853,1.0,0.0,3.0,1.0,0.0
12156000,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8047981262207031,0.3732560575008392,0.3392186760902405,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.914283812046051,0.5523343682289124,0.5253705978393555,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.7515362501144409,0.5077670812606812,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7855865359306335,0.3475313782691955,0.3329105079174042,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6839652061462402,0.2266577780246734,1.0395299196243286,285.00592041015625,284.95001220703125,298.9202880859375,288.2195739746094,297.7384338378906,297.2698059082031,285.007568359375,1.0,0.633224606513977,0.3821410834789276,0.3821410834789276,1.0,1.0,-3.2960457801818848,0.9367737770080566,2.359272003173828,0.1917940974235534,0.8969684839248657,0.8969684839248657,0.0,197.1786193847656,205.0,44237.125,0.0,3149.892578125,1.0,280.3390808105469,283.46630859375,291.1687927246094,293.9451904296875,293.1499938964844,293.1499938964844,280.6499938964844,36016.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813323616981506,1.0,0.0,0.0,3.376357316970825,3.376377820968628,7.606591339026636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.921875,0.0,1215.01123046875,1895.4371337890625,0.0,4140.29443359375,0.837704062461853,1.0,0.0,3.0,1.0,0.0
12156060,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8034297227859497,0.3740475475788116,0.3398801982402801,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.9121158719062804,0.5527639985084534,0.5256993770599365,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.9990000128746032,0.7566587924957275,0.5112943053245544,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.7846342325210571,0.3487879931926727,0.3340372741222381,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.6831983327865601,0.2275905311107635,1.0434578657150269,285.1929016113281,284.95001220703125,298.9045715332031,288.2152099609375,297.7440490722656,297.28424072265625,285.1947937011719,1.0,0.6359307169914246,0.3817376494407654,0.3817376494407654,1.0,1.0,-3.3075520992279053,0.9394722580909728,2.368079662322998,0.1917517632246017,0.9017173051834106,0.9017173051834106,0.0,199.42906188964844,208.0,43295.30859375,0.0,3188.00439453125,1.0,280.6390991210937,283.6933288574219,291.1654357910156,293.8751525878906,293.1499938964844,293.1499938964844,280.3500061035156,35809.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687449932098388,1.0,0.0,0.0,3.3829185962677,3.382939100265503,7.636184022885573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.8525390625,0.0,1219.8348388671875,1895.4371337890625,0.0,4030.14501953125,0.8390119075775146,1.0,0.0,3.0,1.0,0.0
12156120,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8034297227859497,0.3740475475788116,0.3398801982402801,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.9121158719062804,0.5527639985084534,0.5256993770599365,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.9990000128746032,0.7566587924957275,0.5112943053245544,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.7846342325210571,0.3487879931926727,0.3340372741222381,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.6831983327865601,0.2275905311107635,1.0434578657150269,285.1929016113281,284.95001220703125,298.9045715332031,288.2152099609375,297.7440490722656,297.28424072265625,285.1947937011719,1.0,0.6359307169914246,0.3817376494407654,0.3817376494407654,1.0,1.0,-3.3075520992279053,0.9394722580909728,2.368079662322998,0.1917517632246017,0.9017173051834106,0.9017173051834106,0.0,199.42906188964844,208.0,43295.30859375,0.0,3188.00439453125,1.0,280.6390991210937,283.6933288574219,291.1654357910156,293.8751525878906,293.1499938964844,293.1499938964844,280.3500061035156,35809.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687449932098388,1.0,0.0,0.0,3.3829185962677,3.382939100265503,7.636184022885573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.8525390625,0.0,1219.8348388671875,1895.4371337890625,0.0,4030.14501953125,0.8390119075775146,1.0,0.0,3.0,1.0,0.0
12156180,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8009275794029236,0.3734835684299469,0.3399071395397186,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.908845603466034,0.5518838763237,0.5254361033439636,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.7599407434463501,0.5160128474235535,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7828329801559448,0.3492287099361419,0.3348617553710937,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6817737817764282,0.228036344051361,1.0469279289245603,285.0406494140625,284.95001220703125,298.8886413574219,288.2109680175781,297.736572265625,297.2806701660156,285.0395202636719,1.0,0.6387864947319031,0.3813342452049255,0.3813342452049255,1.0,1.0,-3.3181135654449463,0.941846251487732,2.376267433166504,0.1917439997196197,0.9017056822776794,0.9017056822776794,0.0,202.26271057128903,211.0,44426.72265625,0.0,3227.5380859375,1.0,280.360107421875,283.4974060058594,291.25592041015625,294.10546875,293.1499938964844,293.1499938964844,280.04998779296875,35874.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817599654197692,1.0,0.0,0.0,3.388214349746704,3.388235092163086,7.660111123186653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.8134765625,0.0,1225.3580322265625,1895.4371337890625,0.0,4144.00341796875,0.8402219414710999,1.0,0.0,3.0,1.0,0.0
12156240,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8009275794029236,0.3734835684299469,0.3399071395397186,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.908845603466034,0.5518838763237,0.5254361033439636,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.7599407434463501,0.5160128474235535,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7828329801559448,0.3492287099361419,0.3348617553710937,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6817737817764282,0.228036344051361,1.0469279289245603,285.0406494140625,284.95001220703125,298.8886413574219,288.2109680175781,297.736572265625,297.2806701660156,285.0395202636719,1.0,0.6387864947319031,0.3813342452049255,0.3813342452049255,1.0,1.0,-3.3181135654449463,0.941846251487732,2.376267433166504,0.1917439997196197,0.9017056822776794,0.9017056822776794,0.0,202.26271057128903,211.0,44426.72265625,0.0,3227.5380859375,1.0,280.360107421875,283.4974060058594,291.25592041015625,294.10546875,293.1499938964844,293.1499938964844,280.04998779296875,35874.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817599654197692,1.0,0.0,0.0,3.388214349746704,3.388235092163086,7.660111123186653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.8134765625,0.0,1225.3580322265625,1895.4371337890625,0.0,4144.00341796875,0.8402219414710999,1.0,0.0,3.0,1.0,0.0
12156300,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7988175749778748,0.3726832866668701,0.3394156098365783,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9063569903373718,0.5508784651756287,0.5247442126274109,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7605990171432495,0.5192461013793945,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7811769247055054,0.3490277230739593,0.3348767459392547,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.68034428358078,0.2279298156499862,1.047285795211792,284.91241455078125,284.95001220703125,298.8805847167969,288.2089233398437,297.72735595703125,297.2713317871094,284.90533447265625,1.0,0.6400917172431946,0.3811325132846832,0.3811325132846832,1.0,1.0,-3.321030616760254,0.9422388672828674,2.3787918090820312,0.191471666097641,0.9002141952514648,0.9002141952514648,0.0,204.0298614501953,211.0,45405.57421875,0.0,3244.0791015625,1.0,280.1087951660156,283.3314819335937,291.2895812988281,294.2614440917969,293.1499938964844,293.1499938964844,280.04998779296875,35955.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917131066322328,1.0,0.0,0.0,3.388871908187866,3.388892650604248,7.663084602427261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.2607421875,0.0,1226.5517578125,1895.4371337890625,0.0,4229.67724609375,0.8404016494750977,1.0,0.0,3.0,1.0,0.0
12156360,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7962313294410706,0.3716482818126678,0.3386232256889343,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9034535884857178,0.5496000051498413,0.5237042307853699,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.7607071399688721,0.5229529142379761,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7790881395339966,0.3486033678054809,0.3346286118030548,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6784778833389282,0.2276250720024109,1.0466324090957642,284.8636474609375,284.95001220703125,298.8724975585937,288.2069091796875,297.7154846191406,297.2584533691406,284.8622741699219,1.0,0.641264796257019,0.3808451890945434,0.3808451890945434,1.0,1.0,-3.3222036361694336,0.9418141841888428,2.380389451980591,0.1907713115215301,0.8991093039512634,0.8991093039512634,0.0,205.97409057617188,214.0,45548.234375,0.0,3257.736083984375,1.0,280.0606689453125,283.2779846191406,291.2682800292969,294.20928955078125,293.1499938964844,293.1499938964844,280.3500061035156,36030.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971882104873656,1.0,0.0,0.0,3.3875863552093506,3.3876070976257324,7.657272362848744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.46240234375,0.0,1225.841064453125,1895.4371337890625,0.0,4276.24609375,0.8401960730552673,1.0,0.0,3.0,1.0,0.0
12156420,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7922321557998657,0.3709026277065277,0.3376824557781219,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8988898396492004,0.548317015171051,0.5222182273864746,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.7624591588973999,0.5291787385940552,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7757956385612488,0.3485500514507293,0.3344361186027527,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6754404902458191,0.2274913787841797,1.0458145141601562,285.01904296875,284.95001220703125,298.8560791015625,288.2029724121094,297.7034606933594,297.24908447265625,285.02032470703125,1.0,0.6434885263442993,0.3802705407142639,0.3802705407142639,1.0,1.0,-3.325551271438598,0.9412727355957032,2.3842785358428955,0.1893132328987121,0.901268184185028,0.901268184185028,0.0,209.3358612060547,217.0,44500.62109375,0.0,3284.35986328125,1.0,280.33990478515625,283.474365234375,291.1728210449219,293.9836120605469,293.1499938964844,293.1499938964844,280.04998779296875,35935.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874128699302672,1.0,0.0,0.0,3.389336585998535,3.389357089996338,7.665185535188357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.3134765625,0.0,1226.8563232421875,1895.4371337890625,0.0,4192.81884765625,0.84053635597229,1.0,0.0,3.0,1.0,0.0
12156480,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7922321557998657,0.3709026277065277,0.3376824557781219,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8988898396492004,0.548317015171051,0.5222182273864746,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.7624591588973999,0.5291787385940552,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7757956385612488,0.3485500514507293,0.3344361186027527,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6754404902458191,0.2274913787841797,1.0458145141601562,285.01904296875,284.95001220703125,298.8560791015625,288.2029724121094,297.7034606933594,297.24908447265625,285.02032470703125,1.0,0.6434885263442993,0.3802705407142639,0.3802705407142639,1.0,1.0,-3.325551271438598,0.9412727355957032,2.3842785358428955,0.1893132328987121,0.901268184185028,0.901268184185028,0.0,209.3358612060547,217.0,44500.62109375,0.0,3284.35986328125,1.0,280.33990478515625,283.474365234375,291.1728210449219,293.9836120605469,293.1499938964844,293.1499938964844,280.04998779296875,35935.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874128699302672,1.0,0.0,0.0,3.389336585998535,3.389357089996338,7.665185535188357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.3134765625,0.0,1226.8563232421875,1895.4371337890625,0.0,4192.81884765625,0.84053635597229,1.0,0.0,3.0,1.0,0.0
12156540,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.788528561592102,0.3696238696575165,0.3369683921337127,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8946316242218018,0.5465819239616394,0.5210297107696533,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.7635292410850525,0.5336542725563049,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7728113532066345,0.3482548892498016,0.3344867527484894,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.672705352306366,0.2272198647260666,1.0458593368530271,284.86260986328125,284.95001220703125,298.83935546875,288.1991577148437,297.6882629394531,297.23553466796875,284.8612670898437,1.0,0.6456514596939087,0.379695862531662,0.379695862531662,1.0,1.0,-3.328768253326416,0.940673053264618,2.3880951404571533,0.1880194395780563,0.8988558650016785,0.8988558650016785,0.0,212.683334350586,220.0,45557.73046875,0.0,3310.64501953125,1.0,280.0600891113281,283.277587890625,291.2323303222656,294.1588439941406,293.1499938964844,293.1499938964844,280.3500061035156,36056.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972109198570251,1.0,0.0,0.0,3.387920379638672,3.3879411220550537,7.658782124053687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.798828125,0.0,1226.3359375,1895.4371337890625,0.0,4276.4384765625,0.8402931094169617,1.0,0.0,3.0,1.0,0.0
12156600,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.788528561592102,0.3696238696575165,0.3369683921337127,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8946316242218018,0.5465819239616394,0.5210297107696533,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.7635292410850525,0.5336542725563049,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7728113532066345,0.3482548892498016,0.3344867527484894,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.672705352306366,0.2272198647260666,1.0458593368530271,284.86260986328125,284.95001220703125,298.83935546875,288.1991577148437,297.6882629394531,297.23553466796875,284.8612670898437,1.0,0.6456514596939087,0.379695862531662,0.379695862531662,1.0,1.0,-3.328768253326416,0.940673053264618,2.3880951404571533,0.1880194395780563,0.8988558650016785,0.8988558650016785,0.0,212.683334350586,220.0,45557.73046875,0.0,3310.64501953125,1.0,280.0600891113281,283.277587890625,291.2323303222656,294.1588439941406,293.1499938964844,293.1499938964844,280.3500061035156,36056.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972109198570251,1.0,0.0,0.0,3.387920379638672,3.3879411220550537,7.658782124053687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.798828125,0.0,1226.3359375,1895.4371337890625,0.0,4276.4384765625,0.8402931094169617,1.0,0.0,3.0,1.0,0.0
12156660,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7846195101737976,0.3690268695354461,0.3362376093864441,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8901297450065613,0.5454863905906677,0.5198010802268982,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9971404671669006,0.7660402655601501,0.535502016544342,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7696095705032349,0.3483543992042541,0.3344892263412475,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6697371006011963,0.2271839380264282,1.0455982685089111,285.0168151855469,284.95001220703125,298.82232666015625,288.1954650878906,297.68121337890625,297.2331848144531,285.01806640625,1.0,0.647448718547821,0.3792745769023895,0.3792745769023895,1.0,1.0,-3.328322410583496,0.9392914175987244,2.389031171798706,0.1865726560354232,0.900979220867157,0.900979220867157,0.0,216.1642608642578,223.0,44480.08203125,0.0,3329.42041015625,1.0,280.3398742675781,283.4731750488281,291.1598815917969,293.965087890625,293.1499938964844,293.1499938964844,280.04998779296875,35951.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867992401123048,1.0,0.0,0.0,3.3890798091888428,3.3891005516052246,7.664025361009408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.36962890625,0.0,1226.7220458984375,1895.4371337890625,0.0,4187.53955078125,0.8404926657676697,1.0,0.0,3.0,1.0,0.0
12156720,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7846195101737976,0.3690268695354461,0.3362376093864441,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8901297450065613,0.5454863905906677,0.5198010802268982,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9971404671669006,0.7660402655601501,0.535502016544342,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7696095705032349,0.3483543992042541,0.3344892263412475,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6697371006011963,0.2271839380264282,1.0455982685089111,285.0168151855469,284.95001220703125,298.82232666015625,288.1954650878906,297.68121337890625,297.2331848144531,285.01806640625,1.0,0.647448718547821,0.3792745769023895,0.3792745769023895,1.0,1.0,-3.328322410583496,0.9392914175987244,2.389031171798706,0.1865726560354232,0.900979220867157,0.900979220867157,0.0,216.1642608642578,223.0,44480.08203125,0.0,3329.42041015625,1.0,280.3398742675781,283.4731750488281,291.1598815917969,293.965087890625,293.1499938964844,293.1499938964844,280.04998779296875,35951.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867992401123048,1.0,0.0,0.0,3.3890798091888428,3.3891005516052246,7.664025361009408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.36962890625,0.0,1226.7220458984375,1895.4371337890625,0.0,4187.53955078125,0.8404926657676697,1.0,0.0,3.0,1.0,0.0
12156780,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7810856103897095,0.367790162563324,0.3355797529220581,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8860561847686768,0.5438083410263062,0.5186905860900879,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.995147168636322,0.7678375840187073,0.5371752381324768,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.766812801361084,0.3481192588806152,0.3346169888973236,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6671895384788513,0.2269720286130905,1.0459644794464111,284.8594970703125,284.95001220703125,298.8049011230469,288.19189453125,297.6700439453125,297.2253112792969,284.8581237792969,1.0,0.6492346525192261,0.3788533210754394,0.3788533210754394,1.0,1.0,-3.328806161880493,0.9382219314575196,2.3905842304229736,0.1854428201913833,0.8985207676887512,0.8985207676887512,0.0,219.465576171875,226.0,45520.08984375,0.0,3349.28173828125,1.0,280.0600891113281,283.2756652832031,291.225341796875,294.1488037109375,293.1499938964844,293.1499938964844,280.3500061035156,36067.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968064427375792,1.0,0.0,0.0,3.3872294425964355,3.3872499465942383,7.655658009753097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.40380859375,0.0,1225.7550048828125,1895.4371337890625,0.0,4273.01220703125,0.8401482701301575,1.0,0.0,3.0,1.0,0.0
