time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156840,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7810856103897095,0.367790162563324,0.3355797529220581,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8860561847686768,0.5438083410263062,0.5186905860900879,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.995147168636322,0.7678375840187073,0.5371752381324768,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.766812801361084,0.3481192588806152,0.3346169888973236,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6671895384788513,0.2269720286130905,1.0459644794464111,284.8594970703125,284.95001220703125,298.8049011230469,288.19189453125,297.6700439453125,297.2253112792969,284.8581237792969,1.0,0.6492346525192261,0.3788533210754394,0.3788533210754394,1.0,1.0,-3.328806161880493,0.9382219314575196,2.3905842304229736,0.1854428201913833,0.8985207676887512,0.8985207676887512,0.0,219.465576171875,226.0,45520.08984375,0.0,3349.28173828125,1.0,280.0600891113281,283.2756652832031,291.225341796875,294.1488037109375,293.1499938964844,293.1499938964844,280.3500061035156,36067.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968064427375792,1.0,0.0,0.0,3.3872294425964355,3.3872499465942383,7.655658009753097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.40380859375,0.0,1225.7550048828125,1895.4371337890625,0.0,4273.01220703125,0.8401482701301575,1.0,0.0,3.0,1.0,0.0
12156900,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.778968870639801,0.3673000335693359,0.3350177109241485,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8836811780929565,0.543067216873169,0.5178785920143127,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9938645958900452,0.7690165042877197,0.5377995371818542,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7651159763336182,0.3480413556098938,0.3344973027706146,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6656285524368286,0.2268704175949096,1.0455015897750854,284.9696960449219,284.95001220703125,298.7960205078125,288.1901550292969,297.665771484375,297.2232360839844,284.9762268066406,1.0,0.6499820351600647,0.3786426782608032,0.3786426782608032,1.0,1.0,-3.327199697494507,0.9370766282081604,2.390123128890991,0.1845822483301162,0.8996989130973816,0.8996989130973816,0.0,221.2547149658203,226.0,44584.03125,0.0,3355.7958984375,1.0,280.2948608398437,283.42218017578125,291.16082763671875,293.9438781738281,293.1499938964844,293.1499938964844,280.3500061035156,36018.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990710198879242,1.0,0.0,0.0,3.38673996925354,3.386760711669922,7.653446232325223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.77392578125,0.0,1224.944580078125,1895.4371337890625,0.0,4221.10302734375,0.8400427103042603,1.0,0.0,3.0,1.0,0.0
12156960,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7777252197265625,0.3672110140323639,0.3348517715930938,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8821770548820496,0.5427322387695312,0.5174689888954163,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9933180212974548,0.7707579731941223,0.5388985872268677,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7641535997390747,0.3482498824596405,0.3346364200115204,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.664732813835144,0.2269802838563919,1.045838475227356,285.014404296875,284.95001220703125,298.7870483398437,288.1884460449219,297.66522216796875,297.22625732421875,285.01568603515625,1.0,0.6508387923240662,0.378463476896286,0.378463476896286,1.0,1.0,-3.3283960819244385,0.936951220035553,2.391444683074951,0.1840962916612625,0.9006132483482361,0.9006132483482361,0.0,222.56008911132807,229.0,44446.7421875,0.0,3365.94677734375,1.0,280.34002685546875,283.4718933105469,291.15338134765625,293.9562683105469,293.1499938964844,293.1499938964844,280.04998779296875,35959.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986541509628296,1.0,0.0,0.0,3.388068914413452,3.388089656829834,7.659453444830433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.01513671875,0.0,1225.8095703125,1895.4371337890625,0.0,4185.32080078125,0.840273380279541,1.0,0.0,3.0,1.0,0.0
12157020,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7745595574378967,0.3659863173961639,0.3341991007328033,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8785183429718018,0.5410662293434143,0.5163633227348328,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9915516972541808,0.7725660800933838,0.5406196117401123,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.761715292930603,0.3480353057384491,0.3347778022289276,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6625242233276367,0.2267957031726837,1.0463080406188965,284.8576965332031,284.95001220703125,298.7687683105469,288.1850891113281,297.6546630859375,297.219482421875,284.8563537597656,1.0,0.6525393724441528,0.3781050741672516,0.3781050741672516,1.0,1.0,-3.3290956020355225,0.9361335039138794,2.392961978912353,0.1832057982683181,0.8981351256370544,0.8981351256370544,0.0,225.6557006835937,232.0,45491.70703125,0.0,3385.1318359375,1.0,280.06011962890625,283.2748107910156,291.21905517578125,294.140625,293.1499938964844,293.1499938964844,280.3500061035156,36073.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996666133403778,1.0,0.0,0.0,3.385994911193848,3.386015653610229,7.650078828191909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.8564453125,0.0,1224.6136474609375,1895.4371337890625,0.0,4271.8232421875,0.839877188205719,1.0,0.0,3.0,1.0,0.0
12157080,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7745595574378967,0.3659863173961639,0.3341991007328033,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8785183429718018,0.5410662293434143,0.5163633227348328,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9915516972541808,0.7725660800933838,0.5406196117401123,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.761715292930603,0.3480353057384491,0.3347778022289276,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6625242233276367,0.2267957031726837,1.0463080406188965,284.8576965332031,284.95001220703125,298.7687683105469,288.1850891113281,297.6546630859375,297.219482421875,284.8563537597656,1.0,0.6525393724441528,0.3781050741672516,0.3781050741672516,1.0,1.0,-3.3290956020355225,0.9361335039138794,2.392961978912353,0.1832057982683181,0.8981351256370544,0.8981351256370544,0.0,225.6557006835937,232.0,45491.70703125,0.0,3385.1318359375,1.0,280.06011962890625,283.2748107910156,291.21905517578125,294.140625,293.1499938964844,293.1499938964844,280.3500061035156,36073.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996666133403778,1.0,0.0,0.0,3.385994911193848,3.386015653610229,7.650078828191909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.8564453125,0.0,1224.6136474609375,1895.4371337890625,0.0,4271.8232421875,0.839877188205719,1.0,0.0,3.0,1.0,0.0
12157140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7714344263076782,0.3654037415981293,0.3334686756134033,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8749067783355713,0.5399882793426514,0.5151405334472656,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9898013472557068,0.775414228439331,0.5422981381416321,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7592875957489014,0.3481791615486145,0.3348079323768616,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6602839231491089,0.2268166542053222,1.046237826347351,285.01275634765625,284.95001220703125,298.75,288.1817932128906,297.6499328613281,297.2207946777344,285.0140686035156,1.0,0.6540957093238831,0.3777466714382171,0.3777466714382171,1.0,1.0,-3.328707218170166,0.9349647760391236,2.393742561340332,0.1819944828748703,0.9002082943916321,0.9002082943916321,0.0,228.6637420654297,235.0,44420.296875,0.0,3401.35205078125,1.0,280.3398742675781,283.4710998535156,291.14715576171875,293.94830322265625,293.1499938964844,293.1499938964844,280.04998779296875,35963.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864640831947328,1.0,0.0,0.0,3.3866779804229736,3.3866984844207764,7.65316542583605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.89990234375,0.0,1224.50634765625,1895.4371337890625,0.0,4184.65380859375,0.8399658203125,1.0,0.0,3.0,1.0,0.0
12157200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7714344263076782,0.3654037415981293,0.3334686756134033,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8749067783355713,0.5399882793426514,0.5151405334472656,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9898013472557068,0.775414228439331,0.5422981381416321,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7592875957489014,0.3481791615486145,0.3348079323768616,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6602839231491089,0.2268166542053222,1.046237826347351,285.01275634765625,284.95001220703125,298.75,288.1817932128906,297.6499328613281,297.2207946777344,285.0140686035156,1.0,0.6540957093238831,0.3777466714382171,0.3777466714382171,1.0,1.0,-3.328707218170166,0.9349647760391236,2.393742561340332,0.1819944828748703,0.9002082943916321,0.9002082943916321,0.0,228.6637420654297,235.0,44420.296875,0.0,3401.35205078125,1.0,280.3398742675781,283.4710998535156,291.14715576171875,293.94830322265625,293.1499938964844,293.1499938964844,280.04998779296875,35963.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864640831947328,1.0,0.0,0.0,3.3866779804229736,3.3866984844207764,7.65316542583605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.89990234375,0.0,1224.50634765625,1895.4371337890625,0.0,4184.65380859375,0.8399658203125,1.0,0.0,3.0,1.0,0.0
12157260,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7682307958602905,0.3639990389347076,0.3327210247516632,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8712302446365356,0.5381410121917725,0.5139355063438416,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9878720641136168,0.7769524455070496,0.5438873767852783,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7568106651306152,0.3477931618690491,0.3348619043827057,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6580030918121338,0.2264480143785476,1.0462558269500732,284.85552978515625,284.95001220703125,298.729736328125,288.1781005859375,297.63775634765625,297.21258544921875,284.8540954589844,1.0,0.6557087898254395,0.3773707151412964,0.3773707151412964,1.0,1.0,-3.328369617462158,0.9337469339370728,2.394622564315796,0.1810205429792404,0.8977012038230896,0.8977012038230896,0.0,231.8658599853516,238.0,45452.48828125,0.0,3418.765380859375,1.0,280.06011962890625,283.27362060546875,291.21240234375,294.1320495605469,293.1499938964844,293.1499938964844,280.3500061035156,36077.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966465830802916,1.0,0.0,0.0,3.384467601776123,3.384488105773926,7.643178605576395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.5908203125,0.0,1223.1785888671875,1895.4371337890625,0.0,4271.65771484375,0.8395385146141052,1.0,0.0,3.0,1.0,0.0
12157320,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7682307958602905,0.3639990389347076,0.3327210247516632,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8712302446365356,0.5381410121917725,0.5139355063438416,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9878720641136168,0.7769524455070496,0.5438873767852783,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7568106651306152,0.3477931618690491,0.3348619043827057,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6580030918121338,0.2264480143785476,1.0462558269500732,284.85552978515625,284.95001220703125,298.729736328125,288.1781005859375,297.63775634765625,297.21258544921875,284.8540954589844,1.0,0.6557087898254395,0.3773707151412964,0.3773707151412964,1.0,1.0,-3.328369617462158,0.9337469339370728,2.394622564315796,0.1810205429792404,0.8977012038230896,0.8977012038230896,0.0,231.8658599853516,238.0,45452.48828125,0.0,3418.765380859375,1.0,280.06011962890625,283.27362060546875,291.21240234375,294.1320495605469,293.1499938964844,293.1499938964844,280.3500061035156,36077.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966465830802916,1.0,0.0,0.0,3.384467601776123,3.384488105773926,7.643178605576395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.5908203125,0.0,1223.1785888671875,1895.4371337890625,0.0,4271.65771484375,0.8395385146141052,1.0,0.0,3.0,1.0,0.0
12157380,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7646201848983765,0.3629972040653229,0.3316817283630371,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8671438694000244,0.5366257429122925,0.5123769044876099,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9855621457099916,0.7792997360229492,0.5452695488929749,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7538906335830688,0.3475026190280914,0.334558367729187,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6551716327667236,0.2259930819272995,1.0444473028182983,285.0069580078125,284.95001220703125,298.7069396972656,288.1734619140625,297.629150390625,297.2101745605469,285.008056640625,1.0,0.6569899916648865,0.3769947588443756,0.3769947588443756,1.0,1.0,-3.324360609054565,0.9313188195228576,2.3930418491363525,0.1794670522212982,0.8996753096580505,0.8996753096580505,0.0,235.23817443847656,241.0,44337.125,0.0,3428.71630859375,1.0,280.33984375,283.4670715332031,291.13873291015625,293.93634033203125,293.1499938964844,293.1499938964844,280.6499938964844,35970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864433407783508,1.0,0.0,0.0,3.3849360942840576,3.3849568367004395,7.645295454494772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.806640625,0.0,1222.882080078125,1895.4371337890625,0.0,4184.47509765625,0.8395805954933167,1.0,0.0,3.0,1.0,0.0
12157440,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7646201848983765,0.3629972040653229,0.3316817283630371,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8671438694000244,0.5366257429122925,0.5123769044876099,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9855621457099916,0.7792997360229492,0.5452695488929749,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7538906335830688,0.3475026190280914,0.334558367729187,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6551716327667236,0.2259930819272995,1.0444473028182983,285.0069580078125,284.95001220703125,298.7069396972656,288.1734619140625,297.629150390625,297.2101745605469,285.008056640625,1.0,0.6569899916648865,0.3769947588443756,0.3769947588443756,1.0,1.0,-3.324360609054565,0.9313188195228576,2.3930418491363525,0.1794670522212982,0.8996753096580505,0.8996753096580505,0.0,235.23817443847656,241.0,44337.125,0.0,3428.71630859375,1.0,280.33984375,283.4670715332031,291.13873291015625,293.93634033203125,293.1499938964844,293.1499938964844,280.6499938964844,35970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864433407783508,1.0,0.0,0.0,3.3849360942840576,3.3849568367004395,7.645295454494772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.806640625,0.0,1222.882080078125,1895.4371337890625,0.0,4184.47509765625,0.8395805954933167,1.0,0.0,3.0,1.0,0.0
12157500,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7634479403495789,0.3628543615341186,0.3314826488494873,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.8657325506210327,0.5362421274185181,0.5119354724884033,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9849857687950134,0.7809805870056152,0.5463299751281738,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7529581189155579,0.3476161062717438,0.3346227705478668,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.6542198061943054,0.2259383648633957,1.0441409349441528,285.13385009765625,284.95001220703125,298.6946105957031,288.1707458496094,297.6277160644531,297.2132873535156,285.14080810546875,1.0,0.6577224731445312,0.376806765794754,0.376806765794754,1.0,1.0,-3.324571132659912,0.930838942527771,2.3937323093414307,0.1789518743753433,0.9021292328834534,0.9021292328834534,0.0,236.56594848632807,241.0,43376.38671875,0.0,3436.742431640625,1.0,280.59112548828125,283.63134765625,291.1005554199219,293.7818298339844,293.1499938964844,293.1499938964844,280.6499938964844,35876.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775992631912231,1.0,0.0,0.0,3.387501239776612,3.387521982192993,7.656886964468868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.59619140625,0.0,1224.6881103515625,1895.4371337890625,0.0,4107.8203125,0.840110182762146,1.0,0.0,3.0,1.0,0.0
12157560,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.7626829147338867,0.3628830313682556,0.3315127491950989,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.8647310733795166,0.5360538959503174,0.511751115322113,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.9847870469093324,0.7828769087791443,0.5476444959640503,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7523805499076843,0.3478820323944092,0.3348698914051056,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.6535977125167847,0.2260018289089203,1.0444403886795044,285.1810913085937,284.95001220703125,298.681640625,288.1678161621094,297.6277160644531,297.2185363769531,285.1824035644531,1.0,0.658576488494873,0.3766506910324096,0.3766506910324096,1.0,1.0,-3.3266212940216064,0.9310553669929504,2.395565986633301,0.1787371188402176,0.9041835069656372,0.9041835069656372,0.0,237.6858825683593,244.0,43251.55078125,0.0,3447.826904296875,1.0,280.63934326171875,283.68316650390625,291.1148376464844,293.8287658691406,293.1499938964844,293.1499938964844,280.3500061035156,35794.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728572368621826,1.0,0.0,0.0,3.392094135284424,3.3921148777008057,7.677663802496681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.74560546875,0.0,1228.523193359375,1895.4371337890625,0.0,4066.33154296875,0.841049313545227,1.0,0.0,3.0,1.0,0.0
12157620,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7596789598464966,0.3614794015884399,0.3308226466178894,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8612920641899109,0.5342561602592468,0.5106558799743652,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9828540086746216,0.7843937873840332,0.549295961856842,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7500317096710205,0.3474557399749756,0.3349200189113617,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.651295006275177,0.2254581302404403,1.0437389612197876,285.0203552246094,284.95001220703125,298.6538391113281,288.1611328125,297.6137390136719,297.21063232421875,285.01873779296875,1.0,0.6601442098617554,0.3763385415077209,0.3763385415077209,1.0,1.0,-3.3256914615631104,0.9298174977302552,2.3958740234375,0.1780281215906143,0.9038546085357666,0.9038546085357666,0.0,240.9682159423828,247.0,44302.6640625,0.0,3464.30908203125,1.0,280.3599853515625,283.4808654785156,291.1994934082031,294.0444030761719,293.1499938964844,293.1499938964844,280.04998779296875,35879.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843871593475342,1.0,0.0,0.0,3.39724349975586,3.397264242172241,7.700991773162968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.94580078125,0.0,1234.067138671875,1895.4371337890625,0.0,4166.74072265625,0.8422434329986572,1.0,0.0,3.0,1.0,0.0
12157680,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7596789598464966,0.3614794015884399,0.3308226466178894,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8612920641899109,0.5342561602592468,0.5106558799743652,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9828540086746216,0.7843937873840332,0.549295961856842,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7500317096710205,0.3474557399749756,0.3349200189113617,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.651295006275177,0.2254581302404403,1.0437389612197876,285.0203552246094,284.95001220703125,298.6538391113281,288.1611328125,297.6137390136719,297.21063232421875,285.01873779296875,1.0,0.6601442098617554,0.3763385415077209,0.3763385415077209,1.0,1.0,-3.3256914615631104,0.9298174977302552,2.3958740234375,0.1780281215906143,0.9038546085357666,0.9038546085357666,0.0,240.9682159423828,247.0,44302.6640625,0.0,3464.30908203125,1.0,280.3599853515625,283.4808654785156,291.1994934082031,294.0444030761719,293.1499938964844,293.1499938964844,280.04998779296875,35879.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843871593475342,1.0,0.0,0.0,3.39724349975586,3.397264242172241,7.700991773162968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.94580078125,0.0,1234.067138671875,1895.4371337890625,0.0,4166.74072265625,0.8422434329986572,1.0,0.0,3.0,1.0,0.0
12157740,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7545768618583679,0.3587435483932495,0.328805536031723,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8557817339897156,0.5310101509094238,0.5080969333648682,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.9787401556968688,0.7840678095817566,0.5494655966758728,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7458446621894836,0.3459134697914123,0.3338971138000488,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.647215723991394,0.2239947468042373,1.0390775203704834,284.830078125,284.95001220703125,298.62353515625,288.1533508300781,297.58837890625,297.1881408691406,284.8280639648437,1.0,0.66093909740448,0.3760263919830322,0.3760263919830322,1.0,1.0,-3.313567876815796,0.9248717427253724,2.3886961936950684,0.1760961860418319,0.900722861289978,0.900722861289978,0.0,245.43495178222656,250.0,45261.4765625,0.0,3461.64990234375,1.0,280.0606689453125,283.2508850097656,291.2085266113281,294.1356811523437,293.1499938964844,293.1499938964844,279.75,36055.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985837936401368,1.0,0.0,0.0,3.395758628845215,3.3957793712615967,7.69426094393566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.48681640625,0.0,1233.8614501953125,1895.4371337890625,0.0,4288.0498046875,0.8420404195785522,1.0,0.0,3.0,1.0,0.0
12157800,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7545768618583679,0.3587435483932495,0.328805536031723,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8557817339897156,0.5310101509094238,0.5080969333648682,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.9787401556968688,0.7840678095817566,0.5494655966758728,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7458446621894836,0.3459134697914123,0.3338971138000488,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.647215723991394,0.2239947468042373,1.0390775203704834,284.830078125,284.95001220703125,298.62353515625,288.1533508300781,297.58837890625,297.1881408691406,284.8280639648437,1.0,0.66093909740448,0.3760263919830322,0.3760263919830322,1.0,1.0,-3.313567876815796,0.9248717427253724,2.3886961936950684,0.1760961860418319,0.900722861289978,0.900722861289978,0.0,245.43495178222656,250.0,45261.4765625,0.0,3461.64990234375,1.0,280.0606689453125,283.2508850097656,291.2085266113281,294.1356811523437,293.1499938964844,293.1499938964844,279.75,36055.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985837936401368,1.0,0.0,0.0,3.395758628845215,3.3957793712615967,7.69426094393566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.48681640625,0.0,1233.8614501953125,1895.4371337890625,0.0,4288.0498046875,0.8420404195785522,1.0,0.0,3.0,1.0,0.0
12157860,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.7488912343978882,0.3553661406040191,0.3261142075061798,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8497024178504944,0.5269860029220581,0.5046989917755127,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.9738505482673644,0.7828711271286011,0.5489318370819092,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.7410593032836914,0.343707263469696,0.332173615694046,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.6424515843391418,0.2219117879867553,1.0313974618911743,284.6343688964844,284.95001220703125,298.5906982421875,288.1444702148437,297.558837890625,297.1609191894531,284.6322631835937,1.0,0.6609378457069397,0.3757736682891845,0.3757736682891845,1.0,1.0,-3.294302225112915,0.9177294373512268,2.376572847366333,0.1735378205776214,0.8949379920959473,0.8949379920959473,0.0,250.01275634765625,238.0,46094.9765625,0.0,3443.221435546875,1.0,279.7607727050781,283.0190734863281,291.2220153808594,294.1981506347656,293.1499938964844,293.1499938964844,280.04998779296875,36281.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385894536972046,3.385915279388428,7.649624649275211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.95703125,0.0,1225.96240234375,1895.4371337890625,0.0,4300.0,0.8400074243545532,1.0,0.0,3.0,1.0,0.0
12157920,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.7488912343978882,0.3553661406040191,0.3261142075061798,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8497024178504944,0.5269860029220581,0.5046989917755127,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.9738505482673644,0.7828711271286011,0.5489318370819092,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.7410593032836914,0.343707263469696,0.332173615694046,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.6424515843391418,0.2219117879867553,1.0313974618911743,284.6343688964844,284.95001220703125,298.5906982421875,288.1444702148437,297.558837890625,297.1609191894531,284.6322631835937,1.0,0.6609378457069397,0.3757736682891845,0.3757736682891845,1.0,1.0,-3.294302225112915,0.9177294373512268,2.376572847366333,0.1735378205776214,0.8949379920959473,0.8949379920959473,0.0,250.01275634765625,238.0,46094.9765625,0.0,3443.221435546875,1.0,279.7607727050781,283.0190734863281,291.2220153808594,294.1981506347656,293.1499938964844,293.1499938964844,280.04998779296875,36281.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385894536972046,3.385915279388428,7.649624649275211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.95703125,0.0,1225.96240234375,1895.4371337890625,0.0,4300.0,0.8400074243545532,1.0,0.0,3.0,1.0,0.0
12157980,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7489264607429504,0.3532956838607788,0.3237317204475403,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.8500194549560547,0.5241783857345581,0.5015185475349426,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9761235117912292,0.7836925387382507,0.5489296317100525,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7415647506713867,0.3422800302505493,0.3304173350334167,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.6422313451766968,0.2202867269515991,1.0226237773895264,284.7743225097656,284.95001220703125,298.55535888671875,288.1344299316406,297.5413513183594,297.1512145996094,284.7750549316406,1.0,0.6564379334449768,0.3755209445953369,0.3755209445953369,1.0,1.0,-3.2749390602111816,0.9105690121650696,2.364370107650757,0.1708259582519531,0.8937276005744934,0.8937276005744934,0.0,246.5226287841797,226.0,44774.4453125,0.0,3379.611572265625,1.0,280.03985595703125,283.20611572265625,291.11083984375,293.9495849609375,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951607584953308,1.0,0.0,0.0,3.376582622528076,3.376603364944458,7.607607699355867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.484375,0.0,1216.7305908203125,1895.4371337890625,0.0,4259.04931640625,0.8379150629043579,1.0,0.0,3.0,1.0,0.0
12158040,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7489264607429504,0.3532956838607788,0.3237317204475403,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.8500194549560547,0.5241783857345581,0.5015185475349426,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9761235117912292,0.7836925387382507,0.5489296317100525,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7415647506713867,0.3422800302505493,0.3304173350334167,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.6422313451766968,0.2202867269515991,1.0226237773895264,284.7743225097656,284.95001220703125,298.55535888671875,288.1344299316406,297.5413513183594,297.1512145996094,284.7750549316406,1.0,0.6564379334449768,0.3755209445953369,0.3755209445953369,1.0,1.0,-3.2749390602111816,0.9105690121650696,2.364370107650757,0.1708259582519531,0.8937276005744934,0.8937276005744934,0.0,246.5226287841797,226.0,44774.4453125,0.0,3379.611572265625,1.0,280.03985595703125,283.20611572265625,291.11083984375,293.9495849609375,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951607584953308,1.0,0.0,0.0,3.376582622528076,3.376603364944458,7.607607699355867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.484375,0.0,1216.7305908203125,1895.4371337890625,0.0,4259.04931640625,0.8379150629043579,1.0,0.0,3.0,1.0,0.0
12158100,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.750857412815094,0.3527840077877044,0.3229783475399017,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8522542119026184,0.5233228802680969,0.5003954172134399,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.97946959733963,0.7848003506660461,0.5494177937507629,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7435876131057739,0.3419831097126007,0.3298581838607788,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6436997056007385,0.2197982221841812,1.0192475318908691,284.8972473144531,284.95001220703125,298.5367736816406,288.12896728515625,297.5369873046875,297.1526794433594,284.9040832519531,1.0,0.653569221496582,0.3753945827484131,0.3753945827484131,1.0,1.0,-3.2685327529907227,0.9080747961997986,2.3604581356048584,0.1698378175497055,0.894562840461731,0.894562840461731,0.0,242.6255340576172,226.0,43731.17578125,0.0,3343.415771484375,1.0,280.2908020019531,283.36871337890625,291.06072998046875,293.77392578125,293.1499938964844,293.1499938964844,280.3500061035156,36158.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860110282897948,1.0,0.0,0.0,3.373741865158081,3.373762369155884,7.594811677336111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.1455078125,0.0,1213.50537109375,1895.4371337890625,0.0,4180.75048828125,0.837253212928772,1.0,0.0,3.0,1.0,0.0
12158160,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7537779211997986,0.352509081363678,0.3224974870681762,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8555577397346497,0.5227330923080444,0.4995803534984588,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9837663173675536,0.7861921787261963,0.5501999855041504,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7465387582778931,0.3419067561626434,0.3295296430587768,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.6460174918174744,0.2195003628730774,1.0167131423950195,284.9411926269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5347900390625,297.1571350097656,284.9422607421875,1.0,0.650521993637085,0.3754351735115051,0.3754351735115051,1.0,1.0,-3.2644689083099365,0.9068080186843872,2.357661008834839,0.1695679724216461,0.8949863910675049,0.8949863910675049,0.0,237.8367614746093,214.0,43517.5703125,0.0,3307.614501953125,1.0,280.3390197753906,283.4193725585937,291.0667724609375,293.8052062988281,293.1499938964844,293.1499938964844,280.6499938964844,36089.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980620801448822,1.0,0.0,0.0,3.372753858566284,3.372774600982666,7.590364248244441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.3603515625,0.0,1212.090576171875,1895.4371337890625,0.0,4134.11767578125,0.8369539380073547,1.0,0.0,3.0,1.0,0.0
12158220,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7613218426704407,0.3522907197475433,0.3218016624450683,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8640689849853516,0.521953821182251,0.4983022212982178,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9933637380599976,0.789347231388092,0.551973819732666,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7541389465332031,0.3421157896518707,0.3291909396648407,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.6522477269172668,0.2192466109991073,1.0130678415298462,285.1118469238281,284.95001220703125,298.4771728515625,288.1107177734375,297.53240966796875,297.1692810058594,285.1129455566406,1.0,0.6441168785095215,0.3755163550376892,0.3755163550376892,1.0,1.0,-3.2594335079193115,0.9053584337234496,2.3540749549865723,0.1694765239953994,0.8985500931739807,0.8985500931739807,0.0,226.99801635742188,202.0,42349.66796875,0.0,3236.0859375,1.0,280.6390075683594,283.63385009765625,291.0526733398437,293.71148681640625,293.1499938964844,293.1499938964844,280.95001220703125,35901.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663381576538086,1.0,0.0,0.0,3.3759138584136963,3.375934600830078,7.604594429722056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.5888671875,0.0,1213.7984619140625,1895.4371337890625,0.0,4008.879150390625,0.837515652179718,1.0,0.0,3.0,1.0,0.0
12158280,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7613218426704407,0.3522907197475433,0.3218016624450683,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8640689849853516,0.521953821182251,0.4983022212982178,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9933637380599976,0.789347231388092,0.551973819732666,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7541389465332031,0.3421157896518707,0.3291909396648407,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.6522477269172668,0.2192466109991073,1.0130678415298462,285.1118469238281,284.95001220703125,298.4771728515625,288.1107177734375,297.53240966796875,297.1692810058594,285.1129455566406,1.0,0.6441168785095215,0.3755163550376892,0.3755163550376892,1.0,1.0,-3.2594335079193115,0.9053584337234496,2.3540749549865723,0.1694765239953994,0.8985500931739807,0.8985500931739807,0.0,226.99801635742188,202.0,42349.66796875,0.0,3236.0859375,1.0,280.6390075683594,283.63385009765625,291.0526733398437,293.71148681640625,293.1499938964844,293.1499938964844,280.95001220703125,35901.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663381576538086,1.0,0.0,0.0,3.3759138584136963,3.375934600830078,7.604594429722056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.5888671875,0.0,1213.7984619140625,1895.4371337890625,0.0,4008.879150390625,0.837515652179718,1.0,0.0,3.0,1.0,0.0
12158340,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.7698332071304321,0.3523876368999481,0.3214374780654907,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885131835937,0.8736082911491394,0.5215539336204529,0.4974397420883178,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.9990000128746032,0.793238639831543,0.5480011105537415,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.7627403736114502,0.3426631391048431,0.3292267024517059,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.6594741940498352,0.2193135172128677,1.0111092329025269,285.2885131835937,284.95001220703125,298.434326171875,288.096923828125,297.5322265625,297.185546875,285.2890625,1.0,0.6372948288917542,0.3755975067615509,0.3755975067615509,1.0,1.0,-3.251744508743286,0.9030235409736632,2.348721027374268,0.16914863884449,0.9045339226722716,0.9045339226722716,0.0,216.16558837890625,190.0,41333.8359375,0.0,3158.159423828125,1.0,280.9390869140625,283.8529663085937,291.0463256835937,293.6405029296875,293.1499938964844,293.1499938964844,280.6499938964844,35688.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536529779434204,1.0,0.0,0.0,3.387009859085083,3.387030601501465,7.654666092093976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.92333984375,0.0,1222.9146728515625,1895.4371337890625,0.0,3895.810546875,0.839830756187439,1.0,0.0,3.0,1.0,0.0
12158400,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.7698332071304321,0.3523876368999481,0.3214374780654907,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885131835937,0.8736082911491394,0.5215539336204529,0.4974397420883178,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.9990000128746032,0.793238639831543,0.5480011105537415,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.7627403736114502,0.3426631391048431,0.3292267024517059,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.6594741940498352,0.2193135172128677,1.0111092329025269,285.2885131835937,284.95001220703125,298.434326171875,288.096923828125,297.5322265625,297.185546875,285.2890625,1.0,0.6372948288917542,0.3755975067615509,0.3755975067615509,1.0,1.0,-3.251744508743286,0.9030235409736632,2.348721027374268,0.16914863884449,0.9045339226722716,0.9045339226722716,0.0,216.16558837890625,190.0,41333.8359375,0.0,3158.159423828125,1.0,280.9390869140625,283.8529663085937,291.0463256835937,293.6405029296875,293.1499938964844,293.1499938964844,280.6499938964844,35688.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536529779434204,1.0,0.0,0.0,3.387009859085083,3.387030601501465,7.654666092093976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.92333984375,0.0,1222.9146728515625,1895.4371337890625,0.0,3895.810546875,0.839830756187439,1.0,0.0,3.0,1.0,0.0
12158460,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7761916518211365,0.3508965671062469,0.3203009366989136,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8809317350387573,0.5195828676223755,0.4958081543445587,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.7976915836334229,0.5329235196113586,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7695288062095642,0.3421280086040497,0.3287886679172516,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6651434302330017,0.2186808884143829,1.0080149173736572,285.0990295410156,284.95001220703125,298.3889465332031,288.0818176269531,297.52587890625,297.1951599121094,285.09649658203125,1.0,0.6289463043212891,0.3754671216011047,0.3754671216011047,1.0,1.0,-3.225197553634644,0.8938096165657043,2.331387996673584,0.1665693819522857,0.905044972896576,0.905044972896576,0.0,207.0865936279297,178.0,42034.58203125,0.0,3051.450927734375,1.0,280.6601867675781,283.623779296875,291.12420654296875,293.8377685546875,293.1499938964844,293.1499938964844,280.3500061035156,35779.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664393067359924,1.0,0.0,0.0,3.395992517471313,3.396013259887696,7.695321642131603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.32568359375,0.0,1232.162841796875,1895.4371337890625,0.0,4009.774169921875,0.8418832421302795,1.0,0.0,3.0,1.0,0.0
12158520,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7761916518211365,0.3508965671062469,0.3203009366989136,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8809317350387573,0.5195828676223755,0.4958081543445587,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.7976915836334229,0.5329235196113586,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7695288062095642,0.3421280086040497,0.3287886679172516,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6651434302330017,0.2186808884143829,1.0080149173736572,285.0990295410156,284.95001220703125,298.3889465332031,288.0818176269531,297.52587890625,297.1951599121094,285.09649658203125,1.0,0.6289463043212891,0.3754671216011047,0.3754671216011047,1.0,1.0,-3.225197553634644,0.8938096165657043,2.331387996673584,0.1665693819522857,0.905044972896576,0.905044972896576,0.0,207.0865936279297,178.0,42034.58203125,0.0,3051.450927734375,1.0,280.6601867675781,283.623779296875,291.12420654296875,293.8377685546875,293.1499938964844,293.1499938964844,280.3500061035156,35779.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664393067359924,1.0,0.0,0.0,3.395992517471313,3.396013259887696,7.695321642131603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.32568359375,0.0,1232.162841796875,1895.4371337890625,0.0,4009.774169921875,0.8418832421302795,1.0,0.0,3.0,1.0,0.0
12158580,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7816264033317566,0.3480624556541443,0.3177115619182586,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8875699043273926,0.5160967111587524,0.4925278127193451,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8017586469650269,0.5178900361061096,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7756428122520447,0.3403917849063873,0.3270946145057678,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6700917482376099,0.2171448022127151,1.000607132911682,284.8884582519531,284.95001220703125,298.341064453125,288.0653381347656,297.5111389160156,297.1943054199219,284.8855895996094,1.0,0.6192599534988403,0.3753367364406585,0.3753367364406585,1.0,1.0,-3.18912935256958,0.881415843963623,2.307713508605957,0.1626375317573547,0.9025580286979676,0.9025580286979676,0.0,197.8466644287109,166.0,42787.796875,0.0,2924.7783203125,1.0,280.3606872558594,283.3759765625,291.1196594238281,293.90234375,293.1499938964844,293.1499938964844,280.04998779296875,35965.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805141687393188,1.0,0.0,0.0,3.397910594940185,3.3979313373565674,7.704015843046363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.732421875,0.0,1235.31005859375,1895.4371337890625,0.0,4133.19140625,0.8424491286277771,1.0,0.0,3.0,1.0,0.0
12158640,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7816264033317566,0.3480624556541443,0.3177115619182586,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8875699043273926,0.5160967111587524,0.4925278127193451,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8017586469650269,0.5178900361061096,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7756428122520447,0.3403917849063873,0.3270946145057678,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6700917482376099,0.2171448022127151,1.000607132911682,284.8884582519531,284.95001220703125,298.341064453125,288.0653381347656,297.5111389160156,297.1943054199219,284.8855895996094,1.0,0.6192599534988403,0.3753367364406585,0.3753367364406585,1.0,1.0,-3.18912935256958,0.881415843963623,2.307713508605957,0.1626375317573547,0.9025580286979676,0.9025580286979676,0.0,197.8466644287109,166.0,42787.796875,0.0,2924.7783203125,1.0,280.3606872558594,283.3759765625,291.1196594238281,293.90234375,293.1499938964844,293.1499938964844,280.04998779296875,35965.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805141687393188,1.0,0.0,0.0,3.397910594940185,3.3979313373565674,7.704015843046363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.732421875,0.0,1235.31005859375,1895.4371337890625,0.0,4133.19140625,0.8424491286277771,1.0,0.0,3.0,1.0,0.0
