time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158700,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.7843971252441406,0.346421480178833,0.3161886930465698,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.8909825682640076,0.5140612721443176,0.4905796647071838,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.9990000128746032,0.803779125213623,0.5100988745689392,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.7787373661994934,0.3392607569694519,0.3259719312191009,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.6725355982780457,0.2161572277545929,0.9958163499832152,284.73980712890625,284.95001220703125,298.316162109375,288.0565795898437,297.5023803710937,297.1924133300781,284.7305908203125,1.0,0.613970160484314,0.3752715587615967,0.3752715587615967,1.0,1.0,-3.1684815883636475,0.8743436932563782,2.294137954711914,0.1603601276874542,0.8997141718864441,0.8997141718864441,0.0,193.0691375732422,166.0,43510.6875,0.0,2856.193603515625,1.0,280.108642578125,283.1935729980469,291.1274719238281,294.00701904296875,293.1499938964844,293.1499938964844,280.04998779296875,36091.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884243607521056,1.0,0.0,0.0,3.3957395553588867,3.395760536193848,7.69417511037318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.529296875,0.0,1234.0947265625,1895.4371337890625,0.0,4201.51025390625,0.8420317769050598,1.0,0.0,3.0,1.0,0.0
12158760,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.7871307730674744,0.3446459770202636,0.3144773542881012,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.8943933248519897,0.5118525624275208,0.4883978366851806,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713256835937,0.9990000128746032,0.8057959079742432,0.5022096037864685,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.7818061709403992,0.3379729986190796,0.3246543109416961,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.6749172210693359,0.2150370925664901,0.9902896881103516,284.6717834472656,284.95001220703125,298.2906799316406,288.0474548339844,297.49298095703125,297.189453125,284.668701171875,1.0,0.6084018349647522,0.3755199015140533,0.3755199015140533,1.0,1.0,-3.146089553833008,0.8675071597099304,2.2785823345184326,0.1587039977312088,0.8971350193023682,0.8971350193023682,0.0,188.23635864257807,169.0,43405.99609375,0.0,2784.58984375,1.0,280.0607604980469,283.1259765625,291.08953857421875,293.917236328125,293.1499938964844,293.1499938964844,280.3500061035156,36209.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914432168006896,1.0,0.0,0.0,3.3908369541168213,3.390857696533203,7.671974344702903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.541015625,0.0,1230.1978759765625,1895.4371337890625,0.0,4227.37109375,0.8410518169403076,1.0,0.0,3.0,1.0,0.0
12158820,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7896649837493896,0.3425265848636627,0.3120082318782806,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8975313305854797,0.5088304281234741,0.4849600791931152,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9990000128746032,0.8115756511688232,0.4936171174049377,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.784756600856781,0.3363250195980072,0.3226354420185089,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.6768459677696228,0.2134097814559936,0.9812304377555848,284.80419921875,284.95001220703125,298.2377624511719,288.0281066894531,297.4869689941406,297.2013244628906,284.8047180175781,1.0,0.6018189787864685,0.3760165870189667,0.3760165870189667,1.0,1.0,-3.115312337875366,0.8586092591285706,2.2567031383514404,0.1566587686538696,0.8962534666061401,0.8962534666061401,0.0,182.77703857421875,172.0,42035.09765625,0.0,2693.977294921875,1.0,280.33990478515625,283.306396484375,290.97283935546875,293.6427001953125,293.1499938964844,293.1499938964844,280.6499938964844,36175.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763500690460204,1.0,0.0,0.0,3.3836779594421387,3.3836987018585205,7.639612817911257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.0419921875,0.0,1223.1016845703125,1895.4371337890625,0.0,4096.916015625,0.8394532799720764,1.0,0.0,3.0,1.0,0.0
12158880,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7896649837493896,0.3425265848636627,0.3120082318782806,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8975313305854797,0.5088304281234741,0.4849600791931152,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9990000128746032,0.8115756511688232,0.4936171174049377,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.784756600856781,0.3363250195980072,0.3226354420185089,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.6768459677696228,0.2134097814559936,0.9812304377555848,284.80419921875,284.95001220703125,298.2377624511719,288.0281066894531,297.4869689941406,297.2013244628906,284.8047180175781,1.0,0.6018189787864685,0.3760165870189667,0.3760165870189667,1.0,1.0,-3.115312337875366,0.8586092591285706,2.2567031383514404,0.1566587686538696,0.8962534666061401,0.8962534666061401,0.0,182.77703857421875,172.0,42035.09765625,0.0,2693.977294921875,1.0,280.33990478515625,283.306396484375,290.97283935546875,293.6427001953125,293.1499938964844,293.1499938964844,280.6499938964844,36175.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763500690460204,1.0,0.0,0.0,3.3836779594421387,3.3836987018585205,7.639612817911257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.0419921875,0.0,1223.1016845703125,1895.4371337890625,0.0,4096.916015625,0.8394532799720764,1.0,0.0,3.0,1.0,0.0
12158940,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7913796901702881,0.3415623903274536,0.3108664155006408,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8993716835975647,0.5071069598197937,0.4830107986927032,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.8181130290031433,0.4887114763259887,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7866900563240051,0.335671991109848,0.3217327892780304,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6780036687850952,0.2125469744205474,0.9761754870414734,284.9704895019531,284.95001220703125,298.1823425292969,288.0072631835937,297.48834228515625,297.2240600585937,284.97149658203125,1.0,0.5981186628341675,0.3765133023262024,0.3765133023262024,1.0,1.0,-3.0985238552093506,0.8543553352355957,2.244168519973755,0.1562980264425277,0.89789217710495,0.89789217710495,0.0,179.73841857910156,175.0,40782.296875,0.0,2644.896240234375,1.0,280.63916015625,283.5181884765625,290.9329528808594,293.5021667480469,293.1499938964844,293.1499938964844,280.95001220703125,36039.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581895470619202,1.0,0.0,0.0,3.3817214965820312,3.381742000579834,7.630780487488664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.12451171875,0.0,1220.2862548828125,1895.4371337890625,0.0,3936.430908203125,0.8389177918434143,1.0,0.0,3.0,1.0,0.0
12159000,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7913796901702881,0.3415623903274536,0.3108664155006408,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8993716835975647,0.5071069598197937,0.4830107986927032,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.8181130290031433,0.4887114763259887,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7866900563240051,0.335671991109848,0.3217327892780304,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6780036687850952,0.2125469744205474,0.9761754870414734,284.9704895019531,284.95001220703125,298.1823425292969,288.0072631835937,297.48834228515625,297.2240600585937,284.97149658203125,1.0,0.5981186628341675,0.3765133023262024,0.3765133023262024,1.0,1.0,-3.0985238552093506,0.8543553352355957,2.244168519973755,0.1562980264425277,0.89789217710495,0.89789217710495,0.0,179.73841857910156,175.0,40782.296875,0.0,2644.896240234375,1.0,280.63916015625,283.5181884765625,290.9329528808594,293.5021667480469,293.1499938964844,293.1499938964844,280.95001220703125,36039.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581895470619202,1.0,0.0,0.0,3.3817214965820312,3.381742000579834,7.630780487488664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.12451171875,0.0,1220.2862548828125,1895.4371337890625,0.0,3936.430908203125,0.8389177918434143,1.0,0.0,3.0,1.0,0.0
12159060,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7920323014259338,0.3410671353340149,0.3103030622005462,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8999046683311462,0.5059908628463745,0.4818088412284851,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.9990000128746032,0.8245749473571777,0.486655592918396,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7876017689704895,0.3355341553688049,0.3214640319347381,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.6784139275550842,0.2121386379003524,0.973728358745575,285.1466979980469,284.95001220703125,298.1244201660156,287.9848937988281,297.4898376464844,297.2477722167969,285.1477355957031,1.0,0.5964930057525635,0.3769882023334503,0.3769882023334503,1.0,1.0,-3.0906574726104736,0.8530187010765076,2.2376387119293213,0.1569115668535232,0.9019463062286376,0.9019463062286376,0.0,178.44650268554688,178.0,39691.33984375,0.0,2622.755126953125,1.0,280.93914794921875,283.73736572265625,290.919189453125,293.4136657714844,293.1499938964844,293.1499938964844,280.6499938964844,35853.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942329466342926,1.0,0.0,0.0,3.3866488933563232,3.386669635772705,7.653034117538482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.455078125,0.0,1223.709228515625,1895.4371337890625,0.0,3793.60498046875,0.8398785591125488,1.0,0.0,3.0,1.0,0.0
12159120,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7920323014259338,0.3410671353340149,0.3103030622005462,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8999046683311462,0.5059908628463745,0.4818088412284851,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.9990000128746032,0.8245749473571777,0.486655592918396,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7876017689704895,0.3355341553688049,0.3214640319347381,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.6784139275550842,0.2121386379003524,0.973728358745575,285.1466979980469,284.95001220703125,298.1244201660156,287.9848937988281,297.4898376464844,297.2477722167969,285.1477355957031,1.0,0.5964930057525635,0.3769882023334503,0.3769882023334503,1.0,1.0,-3.0906574726104736,0.8530187010765076,2.2376387119293213,0.1569115668535232,0.9019463062286376,0.9019463062286376,0.0,178.44650268554688,178.0,39691.33984375,0.0,2622.755126953125,1.0,280.93914794921875,283.73736572265625,290.919189453125,293.4136657714844,293.1499938964844,293.1499938964844,280.6499938964844,35853.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942329466342926,1.0,0.0,0.0,3.3866488933563232,3.386669635772705,7.653034117538482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.455078125,0.0,1223.709228515625,1895.4371337890625,0.0,3793.60498046875,0.8398785591125488,1.0,0.0,3.0,1.0,0.0
12159180,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7900795340538025,0.3392218053340912,0.30911985039711,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8977209329605103,0.5035649538040161,0.4800311625003814,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8282378315925598,0.4882999360561371,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7861888408660889,0.3345078229904175,0.3208643794059753,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6768385171890259,0.2111650258302688,0.9706306457519532,284.97412109375,284.95001220703125,298.0639953613281,287.9609069824219,297.47119140625,297.244873046875,284.9720764160156,1.0,0.596097469329834,0.3774630725383758,0.3774630725383758,1.0,1.0,-3.08463454246521,0.8522847890853882,2.232349634170532,0.1578520983457565,0.9009127020835876,0.9009127020835876,0.0,179.00584411621094,181.0,40575.046875,0.0,2614.009521484375,1.0,280.6600952148437,283.5255432128906,291.00164794921875,293.6214294433594,293.1499938964844,293.1499938964844,280.3500061035156,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547247290611268,1.0,0.0,0.0,3.389436721801758,3.38945746421814,7.665638577236678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.2412109375,0.0,1227.01611328125,1895.4371337890625,0.0,3905.425048828125,0.8405469655990601,1.0,0.0,3.0,1.0,0.0
12159240,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7900795340538025,0.3392218053340912,0.30911985039711,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8977209329605103,0.5035649538040161,0.4800311625003814,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8282378315925598,0.4882999360561371,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7861888408660889,0.3345078229904175,0.3208643794059753,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6768385171890259,0.2111650258302688,0.9706306457519532,284.97412109375,284.95001220703125,298.0639953613281,287.9609069824219,297.47119140625,297.244873046875,284.9720764160156,1.0,0.596097469329834,0.3774630725383758,0.3774630725383758,1.0,1.0,-3.08463454246521,0.8522847890853882,2.232349634170532,0.1578520983457565,0.9009127020835876,0.9009127020835876,0.0,179.00584411621094,181.0,40575.046875,0.0,2614.009521484375,1.0,280.6600952148437,283.5255432128906,291.00164794921875,293.6214294433594,293.1499938964844,293.1499938964844,280.3500061035156,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547247290611268,1.0,0.0,0.0,3.389436721801758,3.38945746421814,7.665638577236678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.2412109375,0.0,1227.01611328125,1895.4371337890625,0.0,3905.425048828125,0.8405469655990601,1.0,0.0,3.0,1.0,0.0
12159300,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7878373861312866,0.3377891778945923,0.3080396354198456,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8953229784965515,0.5017891526222229,0.4785940945148468,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.9990000128746032,0.8288530707359314,0.4906425476074219,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7843080163002014,0.3335535526275635,0.3201557099819183,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6749591827392578,0.2103283852338791,0.9676514267921448,284.8359375,284.95001220703125,298.0328369140625,287.9483337402344,297.4544677734375,297.2336120605469,284.8272705078125,1.0,0.5960623621940613,0.377700537443161,0.377700537443161,1.0,1.0,-3.079993486404419,0.8513679504394531,2.228625535964966,0.1581321507692337,0.898817241191864,0.898817241191864,0.0,179.95074462890625,181.0,41417.63671875,0.0,2609.992431640625,1.0,280.40875244140625,283.3516540527344,291.02886962890625,293.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,36038.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648774862289428,1.0,0.0,0.0,3.3884708881378174,3.388491630554199,7.661271297365602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.65234375,0.0,1226.7451171875,1895.4371337890625,0.0,3995.943359375,0.8403728604316711,1.0,0.0,3.0,1.0,0.0
12159360,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7849216461181641,0.3361174166202545,0.3066692352294922,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.8922265768051147,0.499731957912445,0.4768158197402954,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.9990000128746032,0.8287897109985352,0.4937756955623626,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.7817862033843994,0.3323617279529571,0.3191784024238586,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.6724582314491272,0.2092797607183456,0.9636356234550476,284.77703857421875,284.95001220703125,298.0010681152344,287.9353332519531,297.4341735839844,297.2177124023437,284.7747802734375,1.0,0.5960385203361511,0.3777638077735901,0.3777638077735901,1.0,1.0,-3.073974609375,0.8495385646820068,2.224436044692993,0.1578053683042526,0.8970304131507874,0.8970304131507874,0.0,181.22792053222656,184.0,41448.5,0.0,2605.070556640625,1.0,280.3607788085937,283.291748046875,290.9967956542969,293.6947937011719,293.1499938964844,293.1499938964844,280.6499938964844,36129.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970408856868744,1.0,0.0,0.0,3.385232925415039,3.385253667831421,7.646636390745698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.86669921875,0.0,1224.272216796875,1895.4371337890625,0.0,4044.80908203125,0.8397436141967773,1.0,0.0,3.0,1.0,0.0
12159420,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7798190116882324,0.3339427411556244,0.3044856488704681,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8866236805915833,0.4967388808727264,0.4737609028816223,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.8297487497329712,0.499711275100708,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7772021889686584,0.3307039737701416,0.3174863159656524,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.667738139629364,0.207564041018486,0.955824613571167,284.9210510253906,284.95001220703125,297.93560791015625,287.9080810546875,297.40496826171875,297.2023010253906,284.9219055175781,1.0,0.59615558385849,0.3778903782367706,0.3778903782367706,1.0,1.0,-3.063382863998413,0.8463097214698792,2.2170732021331787,0.1571194380521774,0.8977973461151123,0.8977973461151123,0.0,183.70118713378903,187.0,40250.7734375,0.0,2597.6259765625,1.0,280.6398620605469,283.48095703125,290.8704528808594,293.430419921875,293.1499938964844,293.1499938964844,280.95001220703125,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590107202529908,1.0,0.0,0.0,3.38255262374878,3.382573366165161,7.634532153133478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.88037109375,0.0,1221.1866455078125,1895.4371337890625,0.0,3943.76220703125,0.8391104340553284,1.0,0.0,3.0,1.0,0.0
12159480,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7798190116882324,0.3339427411556244,0.3044856488704681,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8866236805915833,0.4967388808727264,0.4737609028816223,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.8297487497329712,0.499711275100708,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7772021889686584,0.3307039737701416,0.3174863159656524,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.667738139629364,0.207564041018486,0.955824613571167,284.9210510253906,284.95001220703125,297.93560791015625,287.9080810546875,297.40496826171875,297.2023010253906,284.9219055175781,1.0,0.59615558385849,0.3778903782367706,0.3778903782367706,1.0,1.0,-3.063382863998413,0.8463097214698792,2.2170732021331787,0.1571194380521774,0.8977973461151123,0.8977973461151123,0.0,183.70118713378903,187.0,40250.7734375,0.0,2597.6259765625,1.0,280.6398620605469,283.48095703125,290.8704528808594,293.430419921875,293.1499938964844,293.1499938964844,280.95001220703125,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590107202529908,1.0,0.0,0.0,3.38255262374878,3.382573366165161,7.634532153133478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.88037109375,0.0,1221.1866455078125,1895.4371337890625,0.0,3943.76220703125,0.8391104340553284,1.0,0.0,3.0,1.0,0.0
12159540,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7763758301734924,0.3327735662460327,0.3033535480499267,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8826101422309875,0.4948550164699554,0.471873939037323,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.9990000128746032,0.8320760130882263,0.5043732523918152,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7740662693977356,0.3299014866352081,0.3166495859622955,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.6643270254135132,0.2064473628997802,0.9506403803825378,285.09283447265625,284.95001220703125,297.8676452636719,287.879150390625,297.3863220214844,297.2023620605469,285.0941772460937,1.0,0.5967320203781128,0.3780169188976288,0.3780169188976288,1.0,1.0,-3.058114767074585,0.8448715806007385,2.213243246078491,0.1570241153240203,0.9011028409004213,0.9011028409004213,0.0,185.79275512695312,190.0,39129.26171875,0.0,2598.4287109375,1.0,280.93914794921875,283.69732666015625,290.815673828125,293.28369140625,293.1499938964844,293.1499938964844,280.6499938964844,35894.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429336190223694,1.0,0.0,0.0,3.385950088500977,3.3859708309173584,7.649876465620764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.04931640625,0.0,1223.3289794921875,1895.4371337890625,0.0,3799.08544921875,0.8397518396377563,1.0,0.0,3.0,1.0,0.0
12159600,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7763758301734924,0.3327735662460327,0.3033535480499267,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8826101422309875,0.4948550164699554,0.471873939037323,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.9990000128746032,0.8320760130882263,0.5043732523918152,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7740662693977356,0.3299014866352081,0.3166495859622955,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.6643270254135132,0.2064473628997802,0.9506403803825378,285.09283447265625,284.95001220703125,297.8676452636719,287.879150390625,297.3863220214844,297.2023620605469,285.0941772460937,1.0,0.5967320203781128,0.3780169188976288,0.3780169188976288,1.0,1.0,-3.058114767074585,0.8448715806007385,2.213243246078491,0.1570241153240203,0.9011028409004213,0.9011028409004213,0.0,185.79275512695312,190.0,39129.26171875,0.0,2598.4287109375,1.0,280.93914794921875,283.69732666015625,290.815673828125,293.28369140625,293.1499938964844,293.1499938964844,280.6499938964844,35894.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429336190223694,1.0,0.0,0.0,3.385950088500977,3.3859708309173584,7.649876465620764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.04931640625,0.0,1223.3289794921875,1895.4371337890625,0.0,3799.08544921875,0.8397518396377563,1.0,0.0,3.0,1.0,0.0
12159660,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7721137404441833,0.3304833471775055,0.3018078207969665,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8778452277183533,0.4919092655181885,0.4696400165557861,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.8325023055076599,0.5100339651107788,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7703427672386169,0.3284192979335785,0.3156585097312927,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6604856252670288,0.2049220204353332,0.9452760815620422,284.9176940917969,284.95001220703125,297.79718017578125,287.84844970703125,297.3548278808594,297.185791015625,284.9156188964844,1.0,0.5975624918937683,0.3782570660114288,0.3782570660114288,1.0,1.0,-3.0527422428131104,0.8436897993087769,2.209052562713623,0.1573223769664764,0.8993057012557983,0.8993057012557983,0.0,188.4065856933593,193.0,39965.3671875,0.0,2601.7314453125,1.0,280.6600952148437,283.48504638671875,290.8846740722656,293.4697265625,293.1499938964844,293.1499938964844,280.95001220703125,36003.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541707038879396,1.0,0.0,0.0,3.386584043502808,3.386604785919189,7.652741373931349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.673828125,0.0,1224.6895751953125,1895.4371337890625,0.0,3900.4560546875,0.8399529457092285,1.0,0.0,3.0,1.0,0.0
12159720,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7721137404441833,0.3304833471775055,0.3018078207969665,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8778452277183533,0.4919092655181885,0.4696400165557861,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.8325023055076599,0.5100339651107788,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7703427672386169,0.3284192979335785,0.3156585097312927,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6604856252670288,0.2049220204353332,0.9452760815620422,284.9176940917969,284.95001220703125,297.79718017578125,287.84844970703125,297.3548278808594,297.185791015625,284.9156188964844,1.0,0.5975624918937683,0.3782570660114288,0.3782570660114288,1.0,1.0,-3.0527422428131104,0.8436897993087769,2.209052562713623,0.1573223769664764,0.8993057012557983,0.8993057012557983,0.0,188.4065856933593,193.0,39965.3671875,0.0,2601.7314453125,1.0,280.6600952148437,283.48504638671875,290.8846740722656,293.4697265625,293.1499938964844,293.1499938964844,280.95001220703125,36003.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541707038879396,1.0,0.0,0.0,3.386584043502808,3.386604785919189,7.652741373931349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.673828125,0.0,1224.6895751953125,1895.4371337890625,0.0,3900.4560546875,0.8399529457092285,1.0,0.0,3.0,1.0,0.0
12159780,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7672945261001587,0.3285641670227051,0.2999521195888519,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8724875450134277,0.489244133234024,0.4670066237449646,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.832908034324646,0.5164365172386169,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7660512924194336,0.3270598351955414,0.3143338561058044,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.6560884118080139,0.2033954709768295,0.938567280769348,285.0654296875,284.95001220703125,297.72418212890625,287.81597900390625,297.32568359375,297.1731872558594,285.0662841796875,1.0,0.5983441472053528,0.3784972429275512,0.3784972429275512,1.0,1.0,-3.045381784439087,0.8418524265289307,2.203529357910156,0.1572747677564621,0.902019739151001,0.902019739151001,0.0,191.34103393554688,196.0,38860.515625,0.0,2602.87939453125,1.0,280.9398803710937,283.6769104003906,290.7809753417969,293.2491760253906,293.1499938964844,293.1499938964844,280.6499938964844,35894.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438924789428712,1.0,0.0,0.0,3.389837741851806,3.3898584842681885,7.667453019166715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.38134765625,0.0,1227.0521240234375,1895.4371337890625,0.0,3807.77783203125,0.8406174182891846,1.0,0.0,3.0,1.0,0.0
12159840,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7672945261001587,0.3285641670227051,0.2999521195888519,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8724875450134277,0.489244133234024,0.4670066237449646,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.832908034324646,0.5164365172386169,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7660512924194336,0.3270598351955414,0.3143338561058044,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.6560884118080139,0.2033954709768295,0.938567280769348,285.0654296875,284.95001220703125,297.72418212890625,287.81597900390625,297.32568359375,297.1731872558594,285.0662841796875,1.0,0.5983441472053528,0.3784972429275512,0.3784972429275512,1.0,1.0,-3.045381784439087,0.8418524265289307,2.203529357910156,0.1572747677564621,0.902019739151001,0.902019739151001,0.0,191.34103393554688,196.0,38860.515625,0.0,2602.87939453125,1.0,280.9398803710937,283.6769104003906,290.7809753417969,293.2491760253906,293.1499938964844,293.1499938964844,280.6499938964844,35894.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438924789428712,1.0,0.0,0.0,3.389837741851806,3.3898584842681885,7.667453019166715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.38134765625,0.0,1227.0521240234375,1895.4371337890625,0.0,3807.77783203125,0.8406174182891846,1.0,0.0,3.0,1.0,0.0
12159900,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.76518714427948,0.3274429440498352,0.2992007434368133,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8700966238975525,0.4877661764621734,0.4658769071102142,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.83272385597229,0.5194070935249329,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7641614675521851,0.3262933492660522,0.3138044774532318,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6541227102279663,0.2025825679302215,0.9356107115745544,284.94171142578125,284.95001220703125,297.686767578125,287.799072265625,297.309326171875,297.1649169921875,284.9335021972656,1.0,0.5987901091575623,0.3786173164844513,0.3786173164844513,1.0,1.0,-3.042503118515014,0.8412007689476013,2.201302528381348,0.1573764383792877,0.9007888436317444,0.9007888436317444,0.0,192.739990234375,196.0,39622.3828125,0.0,2604.62451171875,1.0,280.7050170898437,283.5180969238281,290.8323059082031,293.43017578125,293.1499938964844,293.1499938964844,280.6499938964844,35952.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506551027297974,1.0,0.0,0.0,3.3908400535583496,3.3908605575561523,7.671987418689241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.31787109375,0.0,1228.41552734375,1895.4371337890625,0.0,3868.86181640625,0.8408420085906982,1.0,0.0,3.0,1.0,0.0
12159960,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.762462854385376,0.3259232640266418,0.2980465888977051,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8671251535415649,0.4858741760253906,0.4643264412879944,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.8317776322364807,0.5229933261871338,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.761760950088501,0.3252216577529907,0.3129842877388,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.651711642742157,0.2015493363142013,0.9317446947097778,284.8855895996094,284.95001220703125,297.6487121582031,287.7816772460937,297.2884826660156,297.150634765625,284.88336181640625,1.0,0.5991658568382263,0.3787162899971008,0.3787162899971008,1.0,1.0,-3.037933111190796,0.8399229049682617,2.198010206222534,0.1572426110506057,0.8997566103935242,0.8997566103935242,0.0,194.3963623046875,199.0,39660.73828125,0.0,2604.46044921875,1.0,280.6600952148437,283.4609680175781,290.8210754394531,293.3937683105469,293.1499938964844,293.1499938964844,280.95001220703125,36023.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955324113368988,1.0,0.0,0.0,3.389739513397217,3.389760255813598,7.667008503631223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.5419921875,0.0,1227.853271484375,1895.4371337890625,0.0,3910.796875,0.8406722545623779,1.0,0.0,3.0,1.0,0.0
12160020,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7575124502182007,0.3237829506397247,0.2959825098514557,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.861627995967865,0.4829324781894684,0.4614188373088836,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.8309100270271301,0.5297594666481018,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7573043704032898,0.3236205279827118,0.3114219307899475,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6471409797668457,0.1997840106487274,0.92393958568573,285.03155517578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2554931640625,297.1347351074219,285.0323181152344,1.0,0.5998486876487732,0.3789142370223999,0.3789142370223999,1.0,1.0,-3.028825759887696,0.8373763561248779,2.1914494037628174,0.1568309962749481,0.9020063877105712,0.9020063877105712,0.0,197.53030395507807,187.0,38527.3828125,0.0,2603.267578125,1.0,280.9399108886719,283.6519775390625,290.7068786621094,293.1567077636719,293.1499938964844,293.1499938964844,280.6499938964844,35926.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441244602203368,1.0,0.0,0.0,3.391798496246338,3.39181923866272,7.676325708416698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.22900390625,0.0,1229.158447265625,1895.4371337890625,0.0,3809.8798828125,0.8410801887512207,1.0,0.0,3.0,1.0,0.0
12160080,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7575124502182007,0.3237829506397247,0.2959825098514557,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.861627995967865,0.4829324781894684,0.4614188373088836,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.8309100270271301,0.5297594666481018,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7573043704032898,0.3236205279827118,0.3114219307899475,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6471409797668457,0.1997840106487274,0.92393958568573,285.03155517578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2554931640625,297.1347351074219,285.0323181152344,1.0,0.5998486876487732,0.3789142370223999,0.3789142370223999,1.0,1.0,-3.028825759887696,0.8373763561248779,2.1914494037628174,0.1568309962749481,0.9020063877105712,0.9020063877105712,0.0,197.53030395507807,187.0,38527.3828125,0.0,2603.267578125,1.0,280.9399108886719,283.6519775390625,290.7068786621094,293.1567077636719,293.1499938964844,293.1499938964844,280.6499938964844,35926.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441244602203368,1.0,0.0,0.0,3.391798496246338,3.39181923866272,7.676325708416698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.22900390625,0.0,1229.158447265625,1895.4371337890625,0.0,3809.8798828125,0.8410801887512207,1.0,0.0,3.0,1.0,0.0
12160140,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7567479014396667,0.3209600448608398,0.2937381565570831,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8610039949417114,0.4793244004249573,0.4583319425582886,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9990000128746032,0.829641580581665,0.5273706912994385,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.757042407989502,0.3215697109699249,0.3096893727779388,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.6461131572723389,0.1977381408214569,0.9153213500976562,284.84246826171875,284.95001220703125,297.4902038574219,287.7074584960937,297.21905517578125,297.11529541015625,284.8396301269531,1.0,0.5955509543418884,0.379112184047699,0.379112184047699,1.0,1.0,-3.007127046585083,0.8305468559265137,2.1765801906585693,0.1552681177854538,0.8991192579269409,0.8991192579269409,0.0,195.4541015625,175.0,39191.80078125,0.0,2551.406982421875,1.0,280.6600952148437,283.4283752441406,290.7426147460937,293.29034423828125,293.1499938964844,293.1499938964844,280.95001220703125,36069.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547213912010192,1.0,0.0,0.0,3.3900563716888428,3.3900771141052246,7.668442663089081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.85498046875,0.0,1228.4775390625,1895.4371337890625,0.0,3905.39501953125,0.8407769203186035,1.0,0.0,3.0,1.0,0.0
12160200,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7567479014396667,0.3209600448608398,0.2937381565570831,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8610039949417114,0.4793244004249573,0.4583319425582886,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9990000128746032,0.829641580581665,0.5273706912994385,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.757042407989502,0.3215697109699249,0.3096893727779388,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.6461131572723389,0.1977381408214569,0.9153213500976562,284.84246826171875,284.95001220703125,297.4902038574219,287.7074584960937,297.21905517578125,297.11529541015625,284.8396301269531,1.0,0.5955509543418884,0.379112184047699,0.379112184047699,1.0,1.0,-3.007127046585083,0.8305468559265137,2.1765801906585693,0.1552681177854538,0.8991192579269409,0.8991192579269409,0.0,195.4541015625,175.0,39191.80078125,0.0,2551.406982421875,1.0,280.6600952148437,283.4283752441406,290.7426147460937,293.29034423828125,293.1499938964844,293.1499938964844,280.95001220703125,36069.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547213912010192,1.0,0.0,0.0,3.3900563716888428,3.3900771141052246,7.668442663089081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.85498046875,0.0,1228.4775390625,1895.4371337890625,0.0,3905.39501953125,0.8407769203186035,1.0,0.0,3.0,1.0,0.0
12160260,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7587006688117981,0.3186687231063843,0.2912370562553406,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8635495901107788,0.4761582612991333,0.4549021124839782,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8310559391975403,0.5187764167785645,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7594639658927917,0.3197685182094574,0.3076276779174804,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6472797989845276,0.1958414316177368,0.9053752422332764,284.9733581542969,284.95001220703125,297.4071655273437,287.6674499511719,297.1949462890625,297.11358642578125,284.9735107421875,1.0,0.5881859660148621,0.3795008361339569,0.3795008361339569,1.0,1.0,-2.9752349853515625,0.8207567930221558,2.1544783115386963,0.1527428179979324,0.9004977941513062,0.9004977941513062,0.0,189.8016357421875,178.0,37858.96484375,0.0,2463.1767578125,1.0,280.9399108886719,283.6068420410156,290.62164306640625,293.0360412597656,293.1499938964844,293.1499938964844,280.6499938964844,35991.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421119093894958,1.0,0.0,0.0,3.389778614044189,3.389799356460572,7.66718528666388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.81591796875,0.0,1227.6669921875,1895.4371337890625,0.0,3791.630126953125,0.8406760096549988,1.0,0.0,3.0,1.0,0.0
12160320,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7587006688117981,0.3186687231063843,0.2912370562553406,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8635495901107788,0.4761582612991333,0.4549021124839782,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8310559391975403,0.5187764167785645,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7594639658927917,0.3197685182094574,0.3076276779174804,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6472797989845276,0.1958414316177368,0.9053752422332764,284.9733581542969,284.95001220703125,297.4071655273437,287.6674499511719,297.1949462890625,297.11358642578125,284.9735107421875,1.0,0.5881859660148621,0.3795008361339569,0.3795008361339569,1.0,1.0,-2.9752349853515625,0.8207567930221558,2.1544783115386963,0.1527428179979324,0.9004977941513062,0.9004977941513062,0.0,189.8016357421875,178.0,37858.96484375,0.0,2463.1767578125,1.0,280.9399108886719,283.6068420410156,290.62164306640625,293.0360412597656,293.1499938964844,293.1499938964844,280.6499938964844,35991.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421119093894958,1.0,0.0,0.0,3.389778614044189,3.389799356460572,7.66718528666388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.81591796875,0.0,1227.6669921875,1895.4371337890625,0.0,3791.630126953125,0.8406760096549988,1.0,0.0,3.0,1.0,0.0
12160380,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7584251165390015,0.315814733505249,0.2889137268066406,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8634756207466125,0.4724423885345459,0.4516569674015045,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9990000128746032,0.832233190536499,0.5152086019515991,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7596479654312134,0.3175999522209167,0.3057373762130737,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.6466538310050964,0.1937962770462036,0.8965004682540894,284.7818603515625,284.95001220703125,297.3216552734375,287.62548828125,297.1679382324219,297.1089782714844,284.7792663574219,1.0,0.5839357376098633,0.3798895180225372,0.3798895180225372,1.0,1.0,-2.9513027667999268,0.8136659264564514,2.13763689994812,0.1509608030319214,0.8967686295509338,0.8967686295509338,0.0,187.0603942871093,181.0,38496.73046875,0.0,2405.6201171875,1.0,280.6601257324219,283.3829040527344,290.6535949707031,293.1586303710937,293.1499938964844,293.1499938964844,280.95001220703125,36147.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511911273002625,1.0,0.0,0.0,3.385120153427124,3.3851406574249268,7.646126505278517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.28759765625,0.0,1224.28515625,1895.4371337890625,0.0,3873.686767578125,0.8397336006164551,1.0,0.0,3.0,1.0,0.0
12160440,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7584251165390015,0.315814733505249,0.2889137268066406,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8634756207466125,0.4724423885345459,0.4516569674015045,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9990000128746032,0.832233190536499,0.5152086019515991,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7596479654312134,0.3175999522209167,0.3057373762130737,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.6466538310050964,0.1937962770462036,0.8965004682540894,284.7818603515625,284.95001220703125,297.3216552734375,287.62548828125,297.1679382324219,297.1089782714844,284.7792663574219,1.0,0.5839357376098633,0.3798895180225372,0.3798895180225372,1.0,1.0,-2.9513027667999268,0.8136659264564514,2.13763689994812,0.1509608030319214,0.8967686295509338,0.8967686295509338,0.0,187.0603942871093,181.0,38496.73046875,0.0,2405.6201171875,1.0,280.6601257324219,283.3829040527344,290.6535949707031,293.1586303710937,293.1499938964844,293.1499938964844,280.95001220703125,36147.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511911273002625,1.0,0.0,0.0,3.385120153427124,3.3851406574249268,7.646126505278517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.28759765625,0.0,1224.28515625,1895.4371337890625,0.0,3873.686767578125,0.8397336006164551,1.0,0.0,3.0,1.0,0.0
12160500,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7572109699249268,0.3144815862178802,0.2875575721263885,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8622503280639648,0.4706484377384186,0.4498121738433838,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.832566499710083,0.5153076648712158,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7586930394172668,0.3165282905101776,0.3046266436576843,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6454573273658752,0.1927653700113296,0.8916075825691223,284.8834533691406,284.95001220703125,297.2779541015625,287.6037292480469,297.1535949707031,297.105712890625,284.89044189453125,1.0,0.5824169516563416,0.3800838589668274,0.3800838589668274,1.0,1.0,-2.9403538703918457,0.8104578256607056,2.1298961639404297,0.1501874923706054,0.8972749710083008,0.8972749710083008,0.0,186.68638610839844,181.0,37490.20703125,0.0,2383.970703125,1.0,280.894775390625,283.52508544921875,290.5625305175781,292.92510986328125,293.1499938964844,293.1499938964844,280.95001220703125,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436079263687134,1.0,0.0,0.0,3.3827147483825684,3.382735252380371,7.635263727934216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.83544921875,0.0,1221.75439453125,1895.4371337890625,0.0,3805.198974609375,0.8392151594161987,1.0,0.0,3.0,1.0,0.0
