time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160560,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7562375068664551,0.3135092854499817,0.2865739166736603,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8611744046211243,0.4692210853099823,0.4483482539653778,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.8332446217536926,0.5155739784240723,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.757868230342865,0.3157173097133636,0.3037736117839813,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.6443765759468079,0.191910520195961,0.8874881863594055,284.9229736328125,284.95001220703125,297.2336120605469,287.5814819335937,297.1420593261719,297.10662841796875,284.9236755371094,1.0,0.5812896490097046,0.3804430365562439,0.3804430365562439,1.0,1.0,-2.931750535964966,0.8084498047828674,2.123300790786743,0.1500725001096725,0.8975328207015991,0.8975328207015991,0.0,186.48794555664065,184.0,37270.26953125,0.0,2367.529541015625,1.0,280.9398193359375,283.5708923339844,290.5323791503906,292.90771484375,293.1499938964844,293.1499938964844,281.25,36064.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378622174263,1.0,0.0,0.0,3.382034540176392,3.3820550441741943,7.632193614881544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.0185546875,0.0,1220.7625732421875,1895.4371337890625,0.0,3752.98876953125,0.8390036225318909,1.0,0.0,3.0,1.0,0.0
12160620,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7544533014297485,0.3121366798877716,0.2852062582969665,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8590455651283264,0.4670062363147735,0.4460998177528381,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.8351272940635681,0.5168560743331909,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7562842965126038,0.3145899474620819,0.3025839924812317,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.6423446536064148,0.1905726343393325,0.8810570240020752,285.098388671875,284.95001220703125,297.14306640625,287.5354309082031,297.12261962890625,297.1141052246094,285.099365234375,1.0,0.5800080895423889,0.3811613619327545,0.3811613619327545,1.0,1.0,-2.919778347015381,0.8062570095062256,2.113521337509156,0.1505072116851806,0.9009517431259156,0.9009517431259156,0.0,186.67466735839844,187.0,36215.1484375,0.0,2347.086181640625,1.0,281.2391662597656,283.7928161621094,290.468505859375,292.7591247558594,293.1499938964844,293.1499938964844,280.95001220703125,35895.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210830926895142,1.0,0.0,0.0,3.385384082794189,3.385404825210572,7.647319080206216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.546875,0.0,1222.794189453125,1895.4371337890625,0.0,3599.150390625,0.8396265506744385,1.0,0.0,3.0,1.0,0.0
12160680,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7544533014297485,0.3121366798877716,0.2852062582969665,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8590455651283264,0.4670062363147735,0.4460998177528381,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.8351272940635681,0.5168560743331909,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7562842965126038,0.3145899474620819,0.3025839924812317,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.6423446536064148,0.1905726343393325,0.8810570240020752,285.098388671875,284.95001220703125,297.14306640625,287.5354309082031,297.12261962890625,297.1141052246094,285.099365234375,1.0,0.5800080895423889,0.3811613619327545,0.3811613619327545,1.0,1.0,-2.919778347015381,0.8062570095062256,2.113521337509156,0.1505072116851806,0.9009517431259156,0.9009517431259156,0.0,186.67466735839844,187.0,36215.1484375,0.0,2347.086181640625,1.0,281.2391662597656,283.7928161621094,290.468505859375,292.7591247558594,293.1499938964844,293.1499938964844,280.95001220703125,35895.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210830926895142,1.0,0.0,0.0,3.385384082794189,3.385404825210572,7.647319080206216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.546875,0.0,1222.794189453125,1895.4371337890625,0.0,3599.150390625,0.8396265506744385,1.0,0.0,3.0,1.0,0.0
12160740,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7512769103050232,0.3096165359020233,0.2834266126155853,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8554882407188416,0.4636958837509155,0.4434926807880401,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.8344925045967102,0.5203873515129089,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7535011172294617,0.3127324283123016,0.3012109994888305,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6393951177597046,0.1888098716735839,0.8744441866874695,284.90936279296875,284.95001220703125,297.04998779296875,287.4873046875,297.0884094238281,297.1025085449219,284.9068298339844,1.0,0.5795617699623108,0.3818797171115875,0.3818797171115875,1.0,1.0,-2.90915584564209,0.8045023679733276,2.1046533584594727,0.1511914581060409,0.8989541530609131,0.8989541530609131,0.0,188.06690979003903,190.0,36869.0859375,0.0,2335.13818359375,1.0,280.9601135253906,283.5675048828125,290.5268249511719,292.92645263671875,293.1499938964844,293.1499938964844,281.25,36012.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93326073884964,1.0,0.0,0.0,3.3857672214508057,3.3857877254486084,7.649049393876339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.58203125,0.0,1223.968994140625,1895.4371337890625,0.0,3710.992431640625,0.8397758603096008,1.0,0.0,3.0,1.0,0.0
12160800,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7512769103050232,0.3096165359020233,0.2834266126155853,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8554882407188416,0.4636958837509155,0.4434926807880401,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.8344925045967102,0.5203873515129089,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7535011172294617,0.3127324283123016,0.3012109994888305,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6393951177597046,0.1888098716735839,0.8744441866874695,284.90936279296875,284.95001220703125,297.04998779296875,287.4873046875,297.0884094238281,297.1025085449219,284.9068298339844,1.0,0.5795617699623108,0.3818797171115875,0.3818797171115875,1.0,1.0,-2.90915584564209,0.8045023679733276,2.1046533584594727,0.1511914581060409,0.8989541530609131,0.8989541530609131,0.0,188.06690979003903,190.0,36869.0859375,0.0,2335.13818359375,1.0,280.9601135253906,283.5675048828125,290.5268249511719,292.92645263671875,293.1499938964844,293.1499938964844,281.25,36012.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93326073884964,1.0,0.0,0.0,3.3857672214508057,3.3857877254486084,7.649049393876339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.58203125,0.0,1223.968994140625,1895.4371337890625,0.0,3710.992431640625,0.8397758603096008,1.0,0.0,3.0,1.0,0.0
12160860,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7471524477005005,0.3074230551719665,0.2813059985637665,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8508985042572021,0.4606269299983978,0.4404597580432892,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9990000128746032,0.8335277438163757,0.5254678726196289,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7497629523277283,0.3109702467918396,0.2994862794876098,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6355800032615662,0.187024176120758,0.8664889335632324,285.0605163574219,284.95001220703125,296.9544677734375,287.4375305175781,297.0542907714844,297.0917663574219,285.061279296875,1.0,0.579441249370575,0.382342129945755,0.382342129945755,1.0,1.0,-2.8974287509918213,0.8017194271087646,2.0957093238830566,0.1509674042463302,0.9016364216804504,0.9016364216804504,0.0,190.2211761474609,178.0,35835.6171875,0.0,2325.08251953125,1.0,281.2398681640625,283.7645874023437,290.401611328125,292.6875305175781,293.1499938964844,293.1499938964844,280.95001220703125,35901.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226507544517516,1.0,0.0,0.0,3.388736724853516,3.3887572288513184,7.662472967240319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.13427734375,0.0,1226.0443115234375,1895.4371337890625,0.0,3613.6005859375,0.8403762578964233,1.0,0.0,3.0,1.0,0.0
12160920,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7471524477005005,0.3074230551719665,0.2813059985637665,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8508985042572021,0.4606269299983978,0.4404597580432892,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9990000128746032,0.8335277438163757,0.5254678726196289,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7497629523277283,0.3109702467918396,0.2994862794876098,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6355800032615662,0.187024176120758,0.8664889335632324,285.0605163574219,284.95001220703125,296.9544677734375,287.4375305175781,297.0542907714844,297.0917663574219,285.061279296875,1.0,0.579441249370575,0.382342129945755,0.382342129945755,1.0,1.0,-2.8974287509918213,0.8017194271087646,2.0957093238830566,0.1509674042463302,0.9016364216804504,0.9016364216804504,0.0,190.2211761474609,178.0,35835.6171875,0.0,2325.08251953125,1.0,281.2398681640625,283.7645874023437,290.401611328125,292.6875305175781,293.1499938964844,293.1499938964844,280.95001220703125,35901.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226507544517516,1.0,0.0,0.0,3.388736724853516,3.3887572288513184,7.662472967240319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.13427734375,0.0,1226.0443115234375,1895.4371337890625,0.0,3613.6005859375,0.8403762578964233,1.0,0.0,3.0,1.0,0.0
12160980,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7466617822647095,0.3045017123222351,0.2789667546749115,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8505775928497314,0.4568302035331726,0.4371903538703918,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.8317474722862244,0.5221775770187378,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7497047781944275,0.3086956739425659,0.2975388467311859,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6347492933273315,0.1849046200513839,0.8574997186660767,284.8609313964844,284.95001220703125,296.8565673828125,287.38671875,297.0149841308594,297.0748291015625,284.85772705078125,1.0,0.5745779275894165,0.3828045725822449,0.3828045725822449,1.0,1.0,-2.873610496520996,0.7947393655776978,2.078871250152588,0.1495559960603714,0.8989328145980835,0.8989328145980835,0.0,187.64141845703125,181.0,36353.07421875,0.0,2270.7138671875,1.0,280.9601135253906,283.5301818847656,290.4263610839844,292.8039245605469,293.1499938964844,293.1499938964844,281.25,36045.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343602657318116,1.0,0.0,0.0,3.3879387378692627,3.3879594802856445,7.658864547011035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.0029296875,0.0,1226.283447265625,1895.4371337890625,0.0,3721.0419921875,0.8402840495109558,1.0,0.0,3.0,1.0,0.0
12161040,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7466617822647095,0.3045017123222351,0.2789667546749115,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8505775928497314,0.4568302035331726,0.4371903538703918,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.8317474722862244,0.5221775770187378,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7497047781944275,0.3086956739425659,0.2975388467311859,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6347492933273315,0.1849046200513839,0.8574997186660767,284.8609313964844,284.95001220703125,296.8565673828125,287.38671875,297.0149841308594,297.0748291015625,284.85772705078125,1.0,0.5745779275894165,0.3828045725822449,0.3828045725822449,1.0,1.0,-2.873610496520996,0.7947393655776978,2.078871250152588,0.1495559960603714,0.8989328145980835,0.8989328145980835,0.0,187.64141845703125,181.0,36353.07421875,0.0,2270.7138671875,1.0,280.9601135253906,283.5301818847656,290.4263610839844,292.8039245605469,293.1499938964844,293.1499938964844,281.25,36045.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343602657318116,1.0,0.0,0.0,3.3879387378692627,3.3879594802856445,7.658864547011035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.0029296875,0.0,1226.283447265625,1895.4371337890625,0.0,3721.0419921875,0.8402840495109558,1.0,0.0,3.0,1.0,0.0
12161100,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7455651164054871,0.3031133115291595,0.2775522172451019,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8494946360588074,0.4549640417098999,0.4352709949016571,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.8313484787940979,0.5219452977180481,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7488533854484558,0.3075502812862396,0.2963511645793915,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6336303949356079,0.1838191300630569,0.8523260354995728,284.9658203125,284.95001220703125,296.8067932128906,287.36090087890625,296.99755859375,297.06964111328125,284.973388671875,1.0,0.5730081796646118,0.3830357789993286,0.3830357789993286,1.0,1.0,-2.8616671562194824,0.7912455797195435,2.0704216957092285,0.1485768854618072,0.9000125527381897,0.9000125527381897,0.0,187.0653686523437,181.0,35456.03515625,0.0,2247.26171875,1.0,281.19488525390625,283.6773986816406,290.3254699707031,292.5635986328125,293.1499938964844,293.1499938964844,281.25,36009.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270627498626708,1.0,0.0,0.0,3.387485980987549,3.3875067234039307,7.656818183932046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.54150390625,0.0,1225.594482421875,1895.4371337890625,0.0,3654.189208984375,0.8402013182640076,1.0,0.0,3.0,1.0,0.0
12161160,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7445918321609497,0.3020974993705749,0.2765242755413055,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8484191298484802,0.4534708857536316,0.4337420165538788,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.8314253091812134,0.5221664905548096,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7480087876319885,0.3066670894622803,0.2954294383525848,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6325252652168274,0.1829096674919128,0.8479592800140381,285.005126953125,284.95001220703125,296.7564697265625,287.3348693847656,296.9833679199219,297.0692443847656,285.00567626953125,1.0,0.5718018412590027,0.3833722770214081,0.3833722770214081,1.0,1.0,-2.85249924659729,0.7889471650123596,2.063551902770996,0.1482449173927307,0.9008179903030396,0.9008179903030396,0.0,186.83071899414065,184.0,35232.9140625,0.0,2230.37451171875,1.0,281.239990234375,283.7223815917969,290.288818359375,292.5409240722656,293.1499938964844,293.1499938964844,280.95001220703125,35956.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921476662158966,1.0,0.0,0.0,3.388866662979126,3.388887405395508,7.66306072819134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.77001953125,0.0,1226.54931640625,1895.4371337890625,0.0,3602.77978515625,0.8404461741447449,1.0,0.0,3.0,1.0,0.0
12161220,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7415018081665039,0.2990888953208923,0.2741942107677459,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8450475931167603,0.4495294392108917,0.4304210543632507,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.9990000128746032,0.8293284773826599,0.5246630907058716,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7452684640884399,0.3042387962341308,0.2934282124042511,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.6294817924499512,0.180696040391922,0.8389878869056702,284.8087463378906,284.95001220703125,296.6543273925781,287.2821044921875,296.94384765625,297.0538330078125,284.80596923828125,1.0,0.5701829791069031,0.384045273065567,0.384045273065567,1.0,1.0,-2.835521936416626,0.784827470779419,2.050694465637207,0.1478759199380874,0.8974246978759766,0.8974246978759766,0.0,187.4757537841797,172.0,35794.91796875,0.0,2204.55224609375,1.0,280.9601135253906,283.4919128417969,290.3142395019531,292.6545715332031,293.1499938964844,293.1499938964844,281.25,36110.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315579533576964,1.0,0.0,0.0,3.385634660720825,3.385655164718628,7.648450832675735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.37060546875,0.0,1224.52392578125,1895.4371337890625,0.0,3695.413330078125,0.8398195505142212,1.0,0.0,3.0,1.0,0.0
12161280,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7415018081665039,0.2990888953208923,0.2741942107677459,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8450475931167603,0.4495294392108917,0.4304210543632507,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.9990000128746032,0.8293284773826599,0.5246630907058716,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7452684640884399,0.3042387962341308,0.2934282124042511,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.6294817924499512,0.180696040391922,0.8389878869056702,284.8087463378906,284.95001220703125,296.6543273925781,287.2821044921875,296.94384765625,297.0538330078125,284.80596923828125,1.0,0.5701829791069031,0.384045273065567,0.384045273065567,1.0,1.0,-2.835521936416626,0.784827470779419,2.050694465637207,0.1478759199380874,0.8974246978759766,0.8974246978759766,0.0,187.4757537841797,172.0,35794.91796875,0.0,2204.55224609375,1.0,280.9601135253906,283.4919128417969,290.3142395019531,292.6545715332031,293.1499938964844,293.1499938964844,281.25,36110.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315579533576964,1.0,0.0,0.0,3.385634660720825,3.385655164718628,7.648450832675735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.37060546875,0.0,1224.52392578125,1895.4371337890625,0.0,3695.413330078125,0.8398195505142212,1.0,0.0,3.0,1.0,0.0
12161340,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7414234280586243,0.296565443277359,0.2715658843517303,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8452364206314087,0.4460092484951019,0.4267383217811584,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.8282237648963928,0.5198093056678772,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7455639243125916,0.3020477890968323,0.2910782694816589,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6288366317749023,0.1785812973976135,0.8285043239593506,284.9511413574219,284.95001220703125,296.5502624511719,287.2284240722656,296.9096374511719,297.04608154296875,284.9512634277344,1.0,0.5641545653343201,0.3847182393074035,0.3847182393074035,1.0,1.0,-2.806691646575928,0.7765876650810242,2.030103921890259,0.1461410373449325,0.8985987305641174,0.8985987305641174,0.0,183.92645263671875,175.0,34610.09765625,0.0,2139.031005859375,1.0,281.2398681640625,283.6822204589844,290.1785888671875,292.3937072753906,293.1499938964844,293.1499938964844,281.54998779296875,36024.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179718494415284,1.0,0.0,0.0,3.384062051773072,3.384082555770874,7.6413471106207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.1494140625,0.0,1222.4234619140625,1895.4371337890625,0.0,3570.4296875,0.8394244909286499,1.0,0.0,3.0,1.0,0.0
12161400,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7414234280586243,0.296565443277359,0.2715658843517303,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8452364206314087,0.4460092484951019,0.4267383217811584,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.8282237648963928,0.5198093056678772,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7455639243125916,0.3020477890968323,0.2910782694816589,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6288366317749023,0.1785812973976135,0.8285043239593506,284.9511413574219,284.95001220703125,296.5502624511719,287.2284240722656,296.9096374511719,297.04608154296875,284.9512634277344,1.0,0.5641545653343201,0.3847182393074035,0.3847182393074035,1.0,1.0,-2.806691646575928,0.7765876650810242,2.030103921890259,0.1461410373449325,0.8985987305641174,0.8985987305641174,0.0,183.92645263671875,175.0,34610.09765625,0.0,2139.031005859375,1.0,281.2398681640625,283.6822204589844,290.1785888671875,292.3937072753906,293.1499938964844,293.1499938964844,281.54998779296875,36024.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179718494415284,1.0,0.0,0.0,3.384062051773072,3.384082555770874,7.6413471106207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.1494140625,0.0,1222.4234619140625,1895.4371337890625,0.0,3570.4296875,0.8394244909286499,1.0,0.0,3.0,1.0,0.0
12161460,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7411671280860901,0.2949950098991394,0.2699429094791412,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8448994755744934,0.4434899687767029,0.424125611782074,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.829624354839325,0.5172739028930664,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7454429864883423,0.3005949854850769,0.2895099818706512,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.6279392242431641,0.1770241856575012,0.8207064270973206,285.1200256347656,284.95001220703125,296.4444274902344,287.1739807128906,296.88739013671875,297.0558776855469,285.1207580566406,1.0,0.560877799987793,0.3855032324790954,0.3855032324790954,1.0,1.0,-2.787281274795532,0.7718613743782043,2.0154199600219727,0.1454553604125976,0.90225088596344,0.90225088596344,0.0,181.9112243652344,178.0,33499.328125,0.0,2097.36181640625,1.0,281.5391845703125,283.899169921875,290.1002197265625,292.2267761230469,293.1499938964844,293.1499938964844,281.25,35862.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997170925140381,1.0,0.0,0.0,3.388646364212036,3.388667106628418,7.662064831492899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.43212890625,0.0,1225.687744140625,1895.4371337890625,0.0,3400.947265625,0.8403292894363403,1.0,0.0,3.0,1.0,0.0
12161520,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7411671280860901,0.2949950098991394,0.2699429094791412,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8448994755744934,0.4434899687767029,0.424125611782074,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.829624354839325,0.5172739028930664,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7454429864883423,0.3005949854850769,0.2895099818706512,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.6279392242431641,0.1770241856575012,0.8207064270973206,285.1200256347656,284.95001220703125,296.4444274902344,287.1739807128906,296.88739013671875,297.0558776855469,285.1207580566406,1.0,0.560877799987793,0.3855032324790954,0.3855032324790954,1.0,1.0,-2.787281274795532,0.7718613743782043,2.0154199600219727,0.1454553604125976,0.90225088596344,0.90225088596344,0.0,181.9112243652344,178.0,33499.328125,0.0,2097.36181640625,1.0,281.5391845703125,283.899169921875,290.1002197265625,292.2267761230469,293.1499938964844,293.1499938964844,281.25,35862.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997170925140381,1.0,0.0,0.0,3.388646364212036,3.388667106628418,7.662064831492899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.43212890625,0.0,1225.687744140625,1895.4371337890625,0.0,3400.947265625,0.8403292894363403,1.0,0.0,3.0,1.0,0.0
12161580,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7389611601829529,0.292339950799942,0.2679835259914398,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8424546122550964,0.4399366080760956,0.4212259650230407,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.8283767104148865,0.5184482336044312,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7435064911842346,0.2984161674976349,0.2877845168113708,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6256532669067383,0.1750953793525695,0.8130428194999695,284.9241027832031,284.95001220703125,296.3369445800781,287.1187744140625,296.85174560546875,297.04815673828125,284.9212341308594,1.0,0.5590544939041138,0.3862882554531097,0.3862882554531097,1.0,1.0,-2.771571636199951,0.7683851718902588,2.0031864643096924,0.1454009860754013,0.9004060626029968,0.9004060626029968,0.0,181.93019104003903,181.0,34082.5390625,0.0,2071.78369140625,1.0,281.26007080078125,283.6679382324219,290.1562805175781,292.384765625,293.1499938964844,293.1499938964844,280.95001220703125,35985.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115362763404846,1.0,0.0,0.0,3.3900723457336426,3.3900930881500244,7.668514854231034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.14111328125,0.0,1227.9068603515625,1895.4371337890625,0.0,3510.855712890625,0.8407164812088013,1.0,0.0,3.0,1.0,0.0
12161640,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7389611601829529,0.292339950799942,0.2679835259914398,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8424546122550964,0.4399366080760956,0.4212259650230407,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.8283767104148865,0.5184482336044312,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7435064911842346,0.2984161674976349,0.2877845168113708,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6256532669067383,0.1750953793525695,0.8130428194999695,284.9241027832031,284.95001220703125,296.3369445800781,287.1187744140625,296.85174560546875,297.04815673828125,284.9212341308594,1.0,0.5590544939041138,0.3862882554531097,0.3862882554531097,1.0,1.0,-2.771571636199951,0.7683851718902588,2.0031864643096924,0.1454009860754013,0.9004060626029968,0.9004060626029968,0.0,181.93019104003903,181.0,34082.5390625,0.0,2071.78369140625,1.0,281.26007080078125,283.6679382324219,290.1562805175781,292.384765625,293.1499938964844,293.1499938964844,280.95001220703125,35985.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115362763404846,1.0,0.0,0.0,3.3900723457336426,3.3900930881500244,7.668514854231034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.14111328125,0.0,1227.9068603515625,1895.4371337890625,0.0,3510.855712890625,0.8407164812088013,1.0,0.0,3.0,1.0,0.0
12161700,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.7368509769439697,0.2905288934707641,0.266550600528717,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.840202271938324,0.4376394152641296,0.4192800521850586,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.9990000128746032,0.8263849020004272,0.5204454660415649,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.7416074872016907,0.2969190180301666,0.2865490317344665,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.6237044930458069,0.1738536059856414,0.8081141710281372,284.77166748046875,284.95001220703125,296.2826538085937,287.0909118652344,296.8280029296875,297.03631591796875,284.7605285644531,1.0,0.5584012269973755,0.3866807520389557,0.3866807520389557,1.0,1.0,-2.762504816055298,0.7662177681922913,1.996287107467652,0.1452118307352066,0.8977506160736084,0.8977506160736084,0.0,182.61558532714844,181.0,34694.40625,0.0,2060.305419921875,1.0,281.0087585449219,283.4794311523437,290.1726989746094,292.5024108886719,293.1499938964844,293.1499938964844,280.95001220703125,36096.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220377206802368,1.0,0.0,0.0,3.387956619262696,3.387977361679077,7.658945833100006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.5986328125,0.0,1226.650390625,1895.4371337890625,0.0,3607.95166015625,0.8402962684631348,1.0,0.0,3.0,1.0,0.0
12161760,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70318603515625,0.7341926097869873,0.2884794771671295,0.2648393511772156,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.8373900055885315,0.4350679218769073,0.4170114994049072,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.9990000128746032,0.8235734105110168,0.5231807827949524,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.739193320274353,0.295197993516922,0.2850629985332489,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.6212621331214905,0.1724409461021423,0.8023591041564941,284.7026062011719,284.95001220703125,296.2279968261719,287.0628967285156,296.80181884765625,297.0210876464844,284.6996154785156,1.0,0.5578190684318542,0.3870683014392853,0.3870683014392853,1.0,1.0,-2.7523086071014404,0.7636398077011108,1.9886689186096191,0.1448620110750198,0.8953611254692078,0.8953611254692078,0.0,183.64321899414065,169.0,34632.08203125,0.0,2048.671875,1.0,280.960693359375,283.412353515625,290.124267578125,292.4109802246094,293.1499938964844,293.1499938964844,281.25,36206.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275255799293518,1.0,0.0,0.0,3.383143424987793,3.383163928985596,7.637199246346427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.33544921875,0.0,1222.802978515625,1895.4371337890625,0.0,3658.439697265625,0.8393325209617615,1.0,0.0,3.0,1.0,0.0
12161820,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7331060171127319,0.2855154275894165,0.2617706060409546,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8365017175674438,0.4309928119182586,0.4127613008022308,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9990000128746032,0.8201591372489929,0.5196061730384827,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7384240627288818,0.292455106973648,0.2821695208549499,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.6196402907371521,0.1699952185153961,0.7903934717178345,284.8460693359375,284.95001220703125,296.11773681640625,287.00640869140625,296.76141357421875,297.0072021484375,284.8462219238281,1.0,0.5518850088119507,0.3878434002399444,0.3878434002399444,1.0,1.0,-2.721371650695801,0.7547814249992371,1.9665902853012085,0.1428872793912887,0.8951352834701538,0.8951352834701538,0.0,180.7038726806641,157.0,33435.20703125,0.0,1985.65234375,1.0,281.2398376464844,283.6039733886719,289.9550170898437,292.10406494140625,293.1499938964844,293.1499938964844,281.54998779296875,36143.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130649566650392,1.0,0.0,0.0,3.3771042823791504,3.377124786376953,7.609957606291573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.8564453125,0.0,1216.60693359375,1895.4371337890625,0.0,3525.025634765625,0.8379610776901245,1.0,0.0,3.0,1.0,0.0
12161880,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7331060171127319,0.2855154275894165,0.2617706060409546,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8365017175674438,0.4309928119182586,0.4127613008022308,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9990000128746032,0.8201591372489929,0.5196061730384827,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7384240627288818,0.292455106973648,0.2821695208549499,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.6196402907371521,0.1699952185153961,0.7903934717178345,284.8460693359375,284.95001220703125,296.11773681640625,287.00640869140625,296.76141357421875,297.0072021484375,284.8462219238281,1.0,0.5518850088119507,0.3878434002399444,0.3878434002399444,1.0,1.0,-2.721371650695801,0.7547814249992371,1.9665902853012085,0.1428872793912887,0.8951352834701538,0.8951352834701538,0.0,180.7038726806641,157.0,33435.20703125,0.0,1985.65234375,1.0,281.2398376464844,283.6039733886719,289.9550170898437,292.10406494140625,293.1499938964844,293.1499938964844,281.54998779296875,36143.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130649566650392,1.0,0.0,0.0,3.3771042823791504,3.377124786376953,7.609957606291573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.8564453125,0.0,1216.60693359375,1895.4371337890625,0.0,3525.025634765625,0.8379610776901245,1.0,0.0,3.0,1.0,0.0
12161940,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7358543872833252,0.2837474942207336,0.2598018050193786,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8397369980812073,0.4282173216342926,0.4097326695919037,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.8206742405891418,0.5094895958900452,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7412621974945068,0.290645956993103,0.2800998985767364,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6211734414100647,0.1682507842779159,0.7810118198394775,285.0077819824219,284.95001220703125,296.0126342773437,286.9526672363281,296.7364807128906,297.0126342773437,285.0083312988281,1.0,0.5439988374710083,0.3885743319988251,0.3885743319988251,1.0,1.0,-2.689449071884156,0.7454349398612976,1.944014072418213,0.1405098438262939,0.8972152471542358,0.8972152471542358,0.0,174.4611358642578,157.0,32224.357421875,0.0,1907.1839599609373,1.0,281.5367736816406,283.8146667480469,289.8642578125,291.9140319824219,293.1499938964844,293.1499938964844,281.54998779296875,36001.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930303454399109,1.0,0.0,0.0,3.376647472381592,3.3766679763793945,7.607899306094623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.365234375,0.0,1215.1827392578125,1895.4371337890625,0.0,3338.53515625,0.8377547860145569,1.0,0.0,3.0,1.0,0.0
12162000,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7361077070236206,0.2836479842662811,0.2597023844718933,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8400287628173828,0.4280595183372497,0.4095723032951355,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8207851052284241,0.5087286829948425,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7415189146995544,0.2905449867248535,0.279991090297699,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6213405728340149,0.1681547164916992,0.7805042266845703,285.0084228515625,284.95001220703125,296.0062561035156,286.94940185546875,296.7352294921875,297.0133361816406,285.008544921875,1.0,0.5434711575508118,0.388618528842926,0.388618528842926,1.0,1.0,-2.6874818801879883,0.7448554039001465,1.9426264762878416,0.1403609365224838,0.897267758846283,0.897267758846283,0.0,174.0116729736328,160.0,32197.251953125,0.0,1902.1051025390625,1.0,281.5390319824219,283.8158569335937,289.8646850585937,291.91583251953125,293.1499938964844,293.1499938964844,281.8500061035156,35997.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924166560173035,1.0,0.0,0.0,3.3767244815826416,3.3767449855804443,7.608246050949674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.8212890625,0.0,1215.2281494140625,1895.4371337890625,0.0,3332.80078125,0.837766706943512,1.0,0.0,3.0,1.0,0.0
12162060,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7374984622001648,0.2821961045265198,0.258234828710556,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8415364027023315,0.4256296753883362,0.4070923924446106,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.9990000128746032,0.8232232332229614,0.502782940864563,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7429109215736389,0.2890240848064422,0.2783784568309784,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.6217705607414246,0.1666915714740753,0.7730623483657837,285.1398620605469,284.95001220703125,295.89373779296875,286.8919372558594,296.4984741210937,297.0292663574219,285.1383972167969,1.0,0.53854900598526,0.6331711411476135,0.6331711411476135,0.6000000238418579,1.0,-2.6646993160247803,1.262462854385376,1.4022364616394043,0.6620747447013855,0.9009361267089844,0.9009361267089844,0.0,170.33447265625,163.0,30677.927734375,0.0,1849.409912109375,1.0,281.8390808105469,284.0061340332031,289.8025207519531,291.7614440917969,293.1499938964844,293.1499938964844,281.54998779296875,35840.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716389536857605,1.0,0.0,0.0,3.382299423217773,3.382320165634156,7.633389600414375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.19873046875,0.0,1219.4627685546875,1895.4371337890625,0.0,3138.1845703125,0.8388890624046326,1.0,0.0,3.0,1.0,0.0
12162120,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7374984622001648,0.2821961045265198,0.258234828710556,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8415364027023315,0.4256296753883362,0.4070923924446106,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.9990000128746032,0.8232232332229614,0.502782940864563,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7429109215736389,0.2890240848064422,0.2783784568309784,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.6217705607414246,0.1666915714740753,0.7730623483657837,285.1398620605469,284.95001220703125,295.89373779296875,286.8919372558594,296.4984741210937,297.0292663574219,285.1383972167969,1.0,0.53854900598526,0.6331711411476135,0.6331711411476135,0.6000000238418579,1.0,-2.6646993160247803,1.262462854385376,1.4022364616394043,0.6620747447013855,0.9009361267089844,0.9009361267089844,0.0,170.33447265625,163.0,30677.927734375,0.0,1849.409912109375,1.0,281.8390808105469,284.0061340332031,289.8025207519531,291.7614440917969,293.1499938964844,293.1499938964844,281.54998779296875,35840.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716389536857605,1.0,0.0,0.0,3.382299423217773,3.382320165634156,7.633389600414375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.19873046875,0.0,1219.4627685546875,1895.4371337890625,0.0,3138.1845703125,0.8388890624046326,1.0,0.0,3.0,1.0,0.0
12162180,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.737452507019043,0.2809377908706665,0.2573744356632232,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8414784669876099,0.4238855242729187,0.4057291746139526,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,0.8232946395874023,0.501208484172821,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7429085373878479,0.2878986895084381,0.2775039374828338,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6214361786842346,0.1657606065273285,0.7693386077880859,284.9429931640625,284.95001220703125,295.8348693847656,286.86187744140625,296.2716369628906,297.0297241210937,284.9261474609375,1.0,0.5368934869766235,0.7603384852409363,0.7603384852409363,0.3919999897480011,1.0,-2.654611825942993,1.7110483646392822,0.9435634613037108,1.111943244934082,0.8990479111671448,0.8990479111671448,0.0,169.32894897460938,163.0,30692.42578125,0.0,1830.7205810546875,1.0,281.6014404296875,283.7960205078125,289.8692932128906,291.9342956542969,293.1499938964844,293.1499938964844,281.54998779296875,35932.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772717714309692,1.0,0.0,0.0,3.383740901947021,3.383761405944824,7.639896466571372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.34765625,0.0,1221.4791259765625,1895.4371337890625,0.0,3191.00732421875,0.8392216563224792,1.0,0.0,3.0,1.0,0.0
12162240,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.736356794834137,0.2791919112205505,0.2560275495052337,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.840388834476471,0.4216658174991607,0.4038846492767334,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9990000128746032,0.8220281004905701,0.500982403755188,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7419836521148682,0.2864047884941101,0.2762798070907593,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.6203364729881287,0.1646037846803665,0.7647358179092407,284.8144836425781,284.95001220703125,295.7803039550781,286.8340759277344,295.9873962402344,297.0205383300781,284.8050842285156,1.0,0.5357009768486023,0.8777236938476562,0.8777236938476562,0.2000000029802322,1.0,-2.6435112953186035,2.228011131286621,0.4155001640319824,1.6297458410263062,0.8968371748924255,0.8968371748924255,0.0,169.06570434570312,166.0,30038.513671875,0.0,1814.927001953125,1.0,281.5600891113281,283.69366455078125,289.8482971191406,291.8607177734375,293.1499938964844,293.1499938964844,281.8500061035156,36063.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795225024223328,1.0,0.0,0.0,3.381537914276123,3.381558656692505,7.629952278875862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.12548828125,0.0,1220.2799072265625,1895.4371337890625,0.0,3212.105224609375,0.8388484716415405,1.0,0.0,3.0,1.0,0.0
12162300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7345992922782898,0.2775140106678009,0.2544333934783935,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8385825753211975,0.4194499254226684,0.4017265141010284,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.8206261992454529,0.5017239451408386,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7404031157493591,0.2848740220069885,0.274809181690216,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.618608295917511,0.1633721590042114,0.7592611908912659,284.8746337890625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,297.0103454589844,284.8814697265625,1.0,0.5347033739089966,1.0,1.0,0.0,1.0,-2.631556510925293,2.6315300464630127,2.644257438078057e-05,2.0343048572540283,0.8968502879142761,0.8968502879142761,0.0,169.2809600830078,166.0,28784.26953125,0.0,1800.0799560546875,1.0,281.794677734375,283.8114318847656,289.72930908203125,291.58203125,293.1499938964844,293.1499938964844,281.8500061035156,36077.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675433993339539,1.0,0.0,0.0,3.379441022872925,3.379461765289306,7.620492965543235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.46923828125,0.0,1218.372802734375,1895.4371337890625,0.0,3099.765625,0.838441789150238,1.0,0.0,3.0,1.0,0.0
12162360,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7327234148979187,0.276218444108963,0.253163069486618,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8365093469619751,0.4175973534584045,0.3998768925666809,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.8195322751998901,0.5033718347549438,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7385686635971069,0.2835734486579895,0.2735257744789123,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6165935397148132,0.1622532904148101,0.7541866302490234,284.9124755859375,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,297.0031433105469,284.9128112792969,1.0,0.5339128375053406,1.0,1.0,0.0,1.0,-2.6221444606781006,2.622138977050781,5.531743681785883e-06,2.0269217491149902,0.897020697593689,0.897020697593689,0.0,169.75807189941406,169.0,28525.09375,0.0,1788.333740234375,1.0,281.8398132324219,283.85504150390625,289.6791687011719,291.53076171875,293.1499938964844,293.1499938964844,282.1499938964844,36044.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562430143356323,1.0,0.0,0.0,3.3789491653442383,3.378969669342041,7.618274366905098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.9794921875,0.0,1217.6768798828125,1895.4371337890625,0.0,2993.775146484375,0.8382943868637085,1.0,0.0,3.0,1.0,0.0
