time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162420,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7297008633613586,0.2744603753089905,0.2514158189296722,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8329463005065918,0.4147609770298004,0.3970145881175995,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.8179602026939392,0.5066484212875366,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7354221940040588,0.2816079556941986,0.2715420722961426,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.6129164099693298,0.1604392975568771,0.7457097768783569,285.10662841796875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9970703125,285.1072998046875,1.0,0.5329992771148682,1.0,1.0,0.0,1.0,-2.6079671382904053,2.607961654663086,5.471218173624948e-06,2.0157272815704346,0.9007096886634827,0.9007096886634827,0.0,170.87625122070312,172.0,27551.77734375,0.0,1772.55224609375,1.0,282.13916015625,284.08282470703125,289.5999450683594,291.3610534667969,293.1499938964844,293.1499938964844,281.8500061035156,35872.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285126686096191,1.0,0.0,0.0,3.383099317550659,3.383119821548462,7.636999725946225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.060546875,0.0,1220.4471435546875,1895.4371337890625,0.0,2734.6044921875,0.8390960097312927,1.0,0.0,3.0,1.0,0.0
12162480,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7297008633613586,0.2744603753089905,0.2514158189296722,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8329463005065918,0.4147609770298004,0.3970145881175995,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.8179602026939392,0.5066484212875366,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7354221940040588,0.2816079556941986,0.2715420722961426,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.6129164099693298,0.1604392975568771,0.7457097768783569,285.10662841796875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9970703125,285.1072998046875,1.0,0.5329992771148682,1.0,1.0,0.0,1.0,-2.6079671382904053,2.607961654663086,5.471218173624948e-06,2.0157272815704346,0.9007096886634827,0.9007096886634827,0.0,170.87625122070312,172.0,27551.77734375,0.0,1772.55224609375,1.0,282.13916015625,284.08282470703125,289.5999450683594,291.3610534667969,293.1499938964844,293.1499938964844,281.8500061035156,35872.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285126686096191,1.0,0.0,0.0,3.383099317550659,3.383119821548462,7.636999725946225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.060546875,0.0,1220.4471435546875,1895.4371337890625,0.0,2734.6044921875,0.8390960097312927,1.0,0.0,3.0,1.0,0.0
12162540,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7262742519378662,0.271914929151535,0.2496312409639358,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8290337324142456,0.4112369120121002,0.3942429423332214,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.8138567209243774,0.5107868909835815,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.732037365436554,0.2792523205280304,0.2696993350982666,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6090304255485535,0.1585200428962707,0.7383084893226624,284.8769836425781,284.95001220703125,295.4471130371094,286.6645202636719,295.4495849609375,296.99420166015625,284.8721008300781,1.0,0.5327088832855225,1.0,1.0,0.0,1.0,-2.5963616371154785,2.5963563919067383,5.422446974989725e-06,2.006665229797364,0.8980277180671692,0.8980277180671692,0.0,172.53399658203125,172.0,27828.3203125,0.0,1763.007568359375,1.0,281.86395263671875,283.8372497558594,289.6851501464844,291.5355224609375,293.1499938964844,293.1499938964844,281.8500061035156,36023.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370535969734192,1.0,0.0,0.0,3.383187770843506,3.383208513259888,7.637399903615005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.7763671875,0.0,1221.5771484375,1895.4371337890625,0.0,2814.19970703125,0.8391976356506348,1.0,0.0,3.0,1.0,0.0
12162600,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.725770890712738,0.2715799212455749,0.2493585795164108,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8284846544265747,0.41078981757164,0.3938551545143127,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.813228964805603,0.5113741755485535,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7315648198127747,0.278954267501831,0.2694442868232727,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6085017323493958,0.1582841128110885,0.7373586893081665,284.8680114746094,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.99371337890625,284.8639831542969,1.0,0.5326830148696899,1.0,1.0,0.0,1.0,-2.594826459884644,2.594820976257324,5.416010026237927e-06,2.005465745925904,0.8978090882301331,0.8978090882301331,0.0,172.7746124267578,175.0,27795.78515625,0.0,1761.8433837890625,1.0,281.8601379394531,283.8297424316406,289.6801452636719,291.5260009765625,293.1499938964844,293.1499938964844,282.1499938964844,36035.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375134468078613,1.0,0.0,0.0,3.3828682899475098,3.382889032363892,7.635957217644318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.02197265625,0.0,1221.357421875,1895.4371337890625,0.0,2818.49267578125,0.8391394019126892,1.0,0.0,3.0,1.0,0.0
12162660,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7208958268165588,0.2689310312271118,0.2468432933092117,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8231167793273926,0.4070511162281036,0.3901659548282623,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.8077823519706726,0.5172889828681946,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7269257307052612,0.2764227390289306,0.2669937014579773,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6031197309494019,0.1561222672462463,0.7277829051017761,285.0353088378906,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9918518066406,285.0357971191406,1.0,0.5325496196746826,1.0,1.0,0.0,1.0,-2.580023765563965,2.5800185203552246,5.353947472030995e-06,1.9938026666641235,0.9002788662910461,0.9002788662910461,0.0,175.237060546875,163.0,26841.755859375,-0.0,1751.2933349609375,1.0,282.1398620605469,284.0326843261719,289.54119873046875,291.27984619140625,293.1499938964844,293.1499938964844,281.8500061035156,35925.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220447897911072,1.0,0.0,0.0,3.3847997188568115,3.3848202228546143,7.644678703400132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.9794921875,0.0,1222.4423828125,1895.4371337890625,0.0,2674.523681640625,0.8395140767097473,1.0,0.0,3.0,1.0,0.0
12162720,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7208958268165588,0.2689310312271118,0.2468432933092117,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8231167793273926,0.4070511162281036,0.3901659548282623,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.8077823519706726,0.5172889828681946,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7269257307052612,0.2764227390289306,0.2669937014579773,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6031197309494019,0.1561222672462463,0.7277829051017761,285.0353088378906,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9918518066406,285.0357971191406,1.0,0.5325496196746826,1.0,1.0,0.0,1.0,-2.580023765563965,2.5800185203552246,5.353947472030995e-06,1.9938026666641235,0.9002788662910461,0.9002788662910461,0.0,175.237060546875,163.0,26841.755859375,-0.0,1751.2933349609375,1.0,282.1398620605469,284.0326843261719,289.54119873046875,291.27984619140625,293.1499938964844,293.1499938964844,281.8500061035156,35925.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220447897911072,1.0,0.0,0.0,3.3847997188568115,3.3848202228546143,7.644678703400132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.9794921875,0.0,1222.4423828125,1895.4371337890625,0.0,2674.523681640625,0.8395140767097473,1.0,0.0,3.0,1.0,0.0
12162780,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7195385098457336,0.2656020522117615,0.2441508471965789,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.821883499622345,0.4026740491390228,0.3863617479801178,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9990000128746032,0.8012668490409851,0.5147141218185425,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7258042097091675,0.2733747661113739,0.2643407583236694,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.6009653210639954,0.1536151319742202,0.7171497344970703,284.7885437011719,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9870300292969,284.7838134765625,1.0,0.5275012254714966,1.0,1.0,0.0,1.0,-2.55318021774292,2.55317497253418,5.243208761385176e-06,1.9731003046035769,0.8962782621383667,0.8962782621383667,0.0,173.02142333984375,151.0,26968.970703125,-0.0,1703.2498779296875,1.0,281.8601379394531,283.7726135253906,289.5745849609375,291.3833923339844,293.1499938964844,293.1499938964844,282.1499938964844,36116.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329188823699951,1.0,0.0,0.0,3.381641626358032,3.381662368774414,7.630420668647275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.63134765625,0.0,1220.7451171875,1895.4371337890625,0.0,2775.634033203125,0.8389251232147217,1.0,0.0,3.0,1.0,0.0
12162840,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7195385098457336,0.2656020522117615,0.2441508471965789,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.821883499622345,0.4026740491390228,0.3863617479801178,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9990000128746032,0.8012668490409851,0.5147141218185425,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7258042097091675,0.2733747661113739,0.2643407583236694,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.6009653210639954,0.1536151319742202,0.7171497344970703,284.7885437011719,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9870300292969,284.7838134765625,1.0,0.5275012254714966,1.0,1.0,0.0,1.0,-2.55318021774292,2.55317497253418,5.243208761385176e-06,1.9731003046035769,0.8962782621383667,0.8962782621383667,0.0,173.02142333984375,151.0,26968.970703125,-0.0,1703.2498779296875,1.0,281.8601379394531,283.7726135253906,289.5745849609375,291.3833923339844,293.1499938964844,293.1499938964844,282.1499938964844,36116.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329188823699951,1.0,0.0,0.0,3.381641626358032,3.381662368774414,7.630420668647275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.63134765625,0.0,1220.7451171875,1895.4371337890625,0.0,2775.634033203125,0.8389251232147217,1.0,0.0,3.0,1.0,0.0
12162900,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7194852828979492,0.2640013396739959,0.2424846142530441,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8220705389976501,0.4005062282085418,0.3840945959091186,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.7987175583839417,0.5113208889961243,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7259061336517334,0.2718360722064972,0.2627173364162445,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6004378795623779,0.1523089855909347,0.7107334136962891,284.9034423828125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.984130859375,284.9130859375,1.0,0.523698091506958,1.0,1.0,0.0,1.0,-2.534718990325928,2.5347139835357666,5.167491963220527e-06,1.958742380142212,0.8970248103141785,0.8970248103141785,0.0,170.6876220703125,151.0,26151.583984375,-0.0,1667.2042236328125,1.0,282.0946960449219,283.9238586425781,289.4580383300781,291.1341552734375,293.1499938964844,293.1499938964844,282.1499938964844,36084.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231920599937439,1.0,0.0,0.0,3.3796582221984863,3.379678964614868,7.621472377650207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.58740234375,0.0,1218.629638671875,1895.4371337890625,0.0,2685.16650390625,0.8385127782821655,1.0,0.0,3.0,1.0,0.0
12162960,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7205466628074646,0.2628046870231628,0.2411807030439376,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8233739733695984,0.3987317681312561,0.3821863830089569,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.79747474193573,0.5062016248703003,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7269747257232666,0.2705762088298797,0.2613281011581421,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6008391380310059,0.1511881798505783,0.7048888206481934,284.9427490234375,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9833679199219,284.9423828125,1.0,0.5193146467208862,1.0,1.0,0.0,1.0,-2.516017198562622,2.516012191772461,5.091307230031816e-06,1.94417142868042,0.8974254131317139,0.8974254131317139,0.0,167.5030517578125,139.0,25836.728515625,-0.0,1627.626708984375,1.0,282.1399230957031,283.96539306640625,289.41168212890625,291.09796142578125,293.1499938964844,293.1499938964844,282.45001220703125,36030.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146960735321045,1.0,0.0,0.0,3.3797028064727783,3.379723310470581,7.621673034918786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.985595703125,0.0,1218.2999267578125,1895.4371337890625,0.0,2606.504638671875,0.8384536504745483,1.0,0.0,3.0,1.0,0.0
12163020,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.7249611616134644,0.2610295712947845,0.2391562461853027,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.828406572341919,0.3958282172679901,0.3789901435375213,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.9990000128746032,0.7980220913887024,0.4922230541706085,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.7312514781951904,0.2685457766056061,0.2589931488037109,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6038488745689392,0.1493701487779617,0.6948100328445435,285.12335205078125,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.98614501953125,285.1231384277344,1.0,0.5092811584472656,1.0,1.0,0.0,1.0,-2.478034734725952,2.478029727935791,4.938358870276716e-06,1.9145803451538088,0.9012438654899596,0.9012438654899596,0.0,159.39598083496094,142.0,24703.47265625,-0.0,1541.8829345703125,1.0,282.4391784667969,284.1818542480469,289.31707763671875,290.91290283203125,293.1499938964844,293.1499938964844,282.1499938964844,35857.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891625165939331,1.0,0.0,0.0,3.384427785873413,3.384448528289795,7.642999548806984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.791015625,0.0,1221.6170654296875,1895.4371337890625,0.0,2372.78173828125,0.8393810987472534,1.0,0.0,3.0,1.0,0.0
12163080,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.7249611616134644,0.2610295712947845,0.2391562461853027,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.828406572341919,0.3958282172679901,0.3789901435375213,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.9990000128746032,0.7980220913887024,0.4922230541706085,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.7312514781951904,0.2685457766056061,0.2589931488037109,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6038488745689392,0.1493701487779617,0.6948100328445435,285.12335205078125,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.98614501953125,285.1231384277344,1.0,0.5092811584472656,1.0,1.0,0.0,1.0,-2.478034734725952,2.478029727935791,4.938358870276716e-06,1.9145803451538088,0.9012438654899596,0.9012438654899596,0.0,159.39598083496094,142.0,24703.47265625,-0.0,1541.8829345703125,1.0,282.4391784667969,284.1818542480469,289.31707763671875,290.91290283203125,293.1499938964844,293.1499938964844,282.1499938964844,35857.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891625165939331,1.0,0.0,0.0,3.384427785873413,3.384448528289795,7.642999548806984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.791015625,0.0,1221.6170654296875,1895.4371337890625,0.0,2372.78173828125,0.8393810987472534,1.0,0.0,3.0,1.0,0.0
12163140,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7260780334472656,0.2581454217433929,0.2368589043617248,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8298240900039673,0.3918495774269104,0.3755488395690918,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.7974920272827148,0.485076367855072,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7324349284172058,0.2658000886440277,0.2565754354000091,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6041161417961121,0.1472721546888351,0.6855533719062805,284.8711853027344,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9860534667969,284.8663635253906,1.0,0.5031329989433289,1.0,1.0,0.0,1.0,-2.448519468307495,2.448514699935913,4.820931280846708e-06,1.891466736793518,0.898296594619751,0.898296594619751,0.0,154.99740600585938,145.0,24799.8828125,-0.0,1484.7703857421875,1.0,282.1600952148437,283.9176330566406,289.3885803222656,291.0567932128906,293.1499938964844,293.1499938964844,282.45001220703125,36028.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983530163764954,1.0,0.0,0.0,3.3845107555389404,3.3845314979553223,7.643374146937276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.88330078125,0.0,1222.87890625,1895.4371337890625,0.0,2456.376708984375,0.8394997119903564,1.0,0.0,3.0,1.0,0.0
12163200,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7260780334472656,0.2581454217433929,0.2368589043617248,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8298240900039673,0.3918495774269104,0.3755488395690918,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.7974920272827148,0.485076367855072,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7324349284172058,0.2658000886440277,0.2565754354000091,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6041161417961121,0.1472721546888351,0.6855533719062805,284.8711853027344,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9860534667969,284.8663635253906,1.0,0.5031329989433289,1.0,1.0,0.0,1.0,-2.448519468307495,2.448514699935913,4.820931280846708e-06,1.891466736793518,0.898296594619751,0.898296594619751,0.0,154.99740600585938,145.0,24799.8828125,-0.0,1484.7703857421875,1.0,282.1600952148437,283.9176330566406,289.3885803222656,291.0567932128906,293.1499938964844,293.1499938964844,282.45001220703125,36028.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983530163764954,1.0,0.0,0.0,3.3845107555389404,3.3845314979553223,7.643374146937276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.88330078125,0.0,1222.87890625,1895.4371337890625,0.0,2456.376708984375,0.8394997119903564,1.0,0.0,3.0,1.0,0.0
12163260,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7244181036949158,0.2555589973926544,0.2342461347579956,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8281509876251221,0.3881154358386993,0.3717375993728637,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7960811257362366,0.4832836389541626,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7308844923973083,0.26315838098526,0.253875583410263,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6016820669174194,0.1451710015535354,0.6755362749099731,285.0338134765625,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9857482910156,285.0341796875,1.0,0.4991233646869659,1.0,1.0,0.0,1.0,-2.423362493515014,2.4233577251434326,4.721969617094146e-06,1.871753811836243,0.9006985425949097,0.9006985425949097,0.0,153.32423400878906,148.0,23802.896484375,-0.0,1445.5946044921875,1.0,282.4398803710937,284.11749267578125,289.2369384765625,290.7942199707031,293.1499938964844,293.1499938964844,282.1499938964844,35924.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78021639585495,1.0,0.0,0.0,3.38645601272583,3.386476755142212,7.652162707927346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.40673828125,0.0,1224.0203857421875,1895.4371337890625,0.0,2292.083251953125,0.8398833274841309,1.0,0.0,3.0,1.0,0.0
12163320,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7244181036949158,0.2555589973926544,0.2342461347579956,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8281509876251221,0.3881154358386993,0.3717375993728637,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7960811257362366,0.4832836389541626,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7308844923973083,0.26315838098526,0.253875583410263,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6016820669174194,0.1451710015535354,0.6755362749099731,285.0338134765625,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9857482910156,285.0341796875,1.0,0.4991233646869659,1.0,1.0,0.0,1.0,-2.423362493515014,2.4233577251434326,4.721969617094146e-06,1.871753811836243,0.9006985425949097,0.9006985425949097,0.0,153.32423400878906,148.0,23802.896484375,-0.0,1445.5946044921875,1.0,282.4398803710937,284.11749267578125,289.2369384765625,290.7942199707031,293.1499938964844,293.1499938964844,282.1499938964844,35924.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78021639585495,1.0,0.0,0.0,3.38645601272583,3.386476755142212,7.652162707927346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.40673828125,0.0,1224.0203857421875,1895.4371337890625,0.0,2292.083251953125,0.8398833274841309,1.0,0.0,3.0,1.0,0.0
12163380,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7230361104011536,0.2538016736507416,0.2329074889421463,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8266242742538452,0.3856757581233978,0.3696871697902679,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.7941718101501465,0.4834819138050079,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7295036911964417,0.2614390552043915,0.2524256706237793,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.5997744202613831,0.1438376456499099,0.6700378060340881,284.8478088378906,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9850158691406,284.8361511230469,1.0,0.4975245893001556,1.0,1.0,0.0,1.0,-2.411181926727295,2.411177158355713,4.674514002545038e-06,1.8622506856918333,0.8982252478599548,0.8982252478599548,0.0,153.02496337890625,148.0,24109.59765625,-0.0,1428.96484375,1.0,282.18927001953125,283.9090881347656,289.2969055175781,290.9483947753906,293.1499938964844,293.1499938964844,282.1499938964844,36034.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871410846710205,1.0,0.0,0.0,3.3858861923217773,3.38590669631958,7.649587132618763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.505859375,0.0,1224.240234375,1895.4371337890625,0.0,2354.486328125,0.8397894501686096,1.0,0.0,3.0,1.0,0.0
12163440,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.7213788628578186,0.2523255944252014,0.2317034900188446,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8248923420906067,0.3837383985519409,0.3679941296577453,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.9990000128746032,0.7919682860374451,0.4845269024372101,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.7279523015022278,0.2600590884685516,0.2512301206588745,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.5978531241416931,0.1427914202213287,0.6657349467277527,284.78912353515625,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.98291015625,284.7845764160156,1.0,0.4966514706611633,1.0,1.0,0.0,1.0,-2.402352094650269,2.4023475646972656,4.640296538127586e-06,1.8553767204284668,0.8967158794403076,0.8967158794403076,0.0,153.23753356933594,151.0,23969.384765625,-0.0,1418.7528076171875,1.0,282.1600952148437,283.8592224121094,289.2772827148437,290.8999938964844,293.1499938964844,293.1499938964844,282.45001220703125,36115.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789687991142273,1.0,0.0,0.0,3.3833281993865967,3.3833487033843994,7.638033139301115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.894775390625,0.0,1222.349365234375,1895.4371337890625,0.0,2377.54345703125,0.8393017649650574,1.0,0.0,3.0,1.0,0.0
12163500,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7190243005752563,0.2507442235946655,0.2301631420850753,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8224295377731323,0.381563276052475,0.3658271729946136,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.7893218994140625,0.4863215386867523,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7257353067398071,0.258487731218338,0.2496826201677322,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.5951083898544312,0.1415391415357589,0.6600859761238098,284.9093322753906,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9808349609375,284.9206848144531,1.0,0.4957408607006073,1.0,1.0,0.0,1.0,-2.391406774520874,2.391402244567871,4.597993211064022e-06,1.846818804740905,0.8975481986999512,0.8975481986999512,0.0,153.7404022216797,151.0,23244.626953125,-0.0,1407.1514892578125,1.0,282.3947448730469,284.0165405273437,289.1604309082031,290.6566162109375,293.1499938964844,293.1499938964844,282.45001220703125,36080.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791570425033569,1.0,0.0,0.0,3.381424188613892,3.3814446926116943,7.629438982803549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.599365234375,0.0,1220.2879638671875,1895.4371337890625,0.0,2282.5751953125,0.8389062881469727,1.0,0.0,3.0,1.0,0.0
12163560,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7170501947402954,0.2495491355657577,0.2289915382862091,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8202694654464722,0.3797725141048431,0.3640367984771728,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9990000128746032,0.7871096134185791,0.4880306124687195,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7237808704376221,0.2571897208690643,0.2483905553817749,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5925796031951904,0.1404391080141067,0.6550341844558716,284.9581298828125,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9804992675781,284.958740234375,1.0,0.4950647354125976,1.0,1.0,0.0,1.0,-2.382277488708496,2.382272958755493,4.562824415188516e-06,1.8396599292755127,0.8981472849845886,0.8981472849845886,0.0,154.2642059326172,154.0,23027.54296875,-0.0,1397.960693359375,1.0,282.43994140625,284.0648193359375,289.1162109375,290.62664794921875,293.1499938964844,293.1499938964844,282.75,36018.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700573205947876,1.0,0.0,0.0,3.381749153137207,3.3817696571350098,7.630905543010158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.79052734375,0.0,1220.1680908203125,1895.4371337890625,0.0,2201.347412109375,0.8389041423797607,1.0,0.0,3.0,1.0,0.0
12163620,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7135971784591675,0.2477394342422485,0.2272645235061645,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.8163305521011353,0.3768139481544494,0.3611285388469696,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.9990000128746032,0.7833485007286072,0.4915817975997925,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.7202343940734863,0.2550542056560516,0.2463006377220153,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.5879084467887878,0.138547733426094,0.6463961601257324,285.1590576171875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.98297119140625,285.1600341796875,1.0,0.4943313300609588,1.0,1.0,0.0,1.0,-2.368083000183105,2.3680784702301025,4.5084243538440205e-06,1.8285298347473145,0.902565062046051,0.902565062046051,0.0,155.51702880859375,157.0,22134.64453125,-0.0,1385.5423583984375,1.0,282.7391967773437,284.29791259765625,289.0272216796875,290.4595947265625,293.1499938964844,293.1499938964844,282.45001220703125,35825.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743768036365509,1.0,0.0,0.0,3.3875732421875,3.3875937461853027,7.657212108824751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.00048828125,0.0,1224.4052734375,1895.4371337890625,0.0,1971.783447265625,0.8400630354881287,1.0,0.0,3.0,1.0,0.0
12163680,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7135971784591675,0.2477394342422485,0.2272645235061645,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.8163305521011353,0.3768139481544494,0.3611285388469696,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.9990000128746032,0.7833485007286072,0.4915817975997925,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.7202343940734863,0.2550542056560516,0.2463006377220153,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.5879084467887878,0.138547733426094,0.6463961601257324,285.1590576171875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.98297119140625,285.1600341796875,1.0,0.4943313300609588,1.0,1.0,0.0,1.0,-2.368083000183105,2.3680784702301025,4.5084243538440205e-06,1.8285298347473145,0.902565062046051,0.902565062046051,0.0,155.51702880859375,157.0,22134.64453125,-0.0,1385.5423583984375,1.0,282.7391967773437,284.29791259765625,289.0272216796875,290.4595947265625,293.1499938964844,293.1499938964844,282.45001220703125,35825.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743768036365509,1.0,0.0,0.0,3.3875732421875,3.3875937461853027,7.657212108824751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.00048828125,0.0,1224.4052734375,1895.4371337890625,0.0,1971.783447265625,0.8400630354881287,1.0,0.0,3.0,1.0,0.0
12163740,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7089040875434875,0.2448341399431228,0.2251597046852111,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8113009929656982,0.372799664735794,0.3578745424747467,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.7767043113708496,0.496608704328537,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7157440185546875,0.2521810829639435,0.2439959645271301,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.5823913216590881,0.1362624168395996,0.6374953985214233,284.91998291015625,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9814453125,284.91552734375,1.0,0.4941337406635284,1.0,1.0,0.0,1.0,-2.354227304458618,2.3542227745056152,4.455864655028563e-06,1.817782282829285,0.9003756046295166,0.9003756046295166,0.0,157.51763916015625,145.0,22369.37109375,-0.0,1376.6348876953125,1.0,282.4600524902344,284.04302978515625,289.1177978515625,290.631103515625,293.1499938964844,293.1499938964844,282.1499938964844,35975.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558984756469727,1.0,0.0,0.0,3.389618396759033,3.389639139175415,7.666460533073405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.12451171875,0.0,1227.404052734375,1895.4371337890625,0.0,2076.6953125,0.8406028151512146,1.0,0.0,3.0,1.0,0.0
12163800,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7089040875434875,0.2448341399431228,0.2251597046852111,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8113009929656982,0.372799664735794,0.3578745424747467,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.7767043113708496,0.496608704328537,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7157440185546875,0.2521810829639435,0.2439959645271301,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.5823913216590881,0.1362624168395996,0.6374953985214233,284.91998291015625,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9814453125,284.91552734375,1.0,0.4941337406635284,1.0,1.0,0.0,1.0,-2.354227304458618,2.3542227745056152,4.455864655028563e-06,1.817782282829285,0.9003756046295166,0.9003756046295166,0.0,157.51763916015625,145.0,22369.37109375,-0.0,1376.6348876953125,1.0,282.4600524902344,284.04302978515625,289.1177978515625,290.631103515625,293.1499938964844,293.1499938964844,282.1499938964844,35975.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558984756469727,1.0,0.0,0.0,3.389618396759033,3.389639139175415,7.666460533073405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.12451171875,0.0,1227.404052734375,1895.4371337890625,0.0,2076.6953125,0.8406028151512146,1.0,0.0,3.0,1.0,0.0
12163860,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.7057766318321228,0.2406495213508606,0.2216133028268814,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427917480469,0.8085539937019348,0.3674121797084808,0.3530505299568176,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416931152344,0.9990000128746032,0.7672445774078369,0.494985282421112,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.7130915522575378,0.2482294142246246,0.2404625117778778,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.5783424973487854,0.1331795305013656,0.6243661046028137,284.6429748535156,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.97222900390625,284.6376037597656,1.0,0.4887267351150512,1.0,1.0,0.0,1.0,-2.322223663330078,2.3222193717956543,4.33597733717761e-06,1.7931143045425415,0.8941563963890076,0.8941563963890076,0.0,155.74551391601562,133.0,22468.744140625,-0.0,1330.993896484375,1.0,282.1607666015625,283.7555236816406,289.09814453125,290.6522521972656,293.1499938964844,293.1499938964844,282.45001220703125,36251.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774962306022644,1.0,0.0,0.0,3.381286382675171,3.3813068866729736,7.628817115801212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.92236328125,0.0,1221.34033203125,1895.4371337890625,0.0,2245.02978515625,0.8389449119567871,1.0,0.0,3.0,1.0,0.0
12163920,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.7057766318321228,0.2406495213508606,0.2216133028268814,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427917480469,0.8085539937019348,0.3674121797084808,0.3530505299568176,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416931152344,0.9990000128746032,0.7672445774078369,0.494985282421112,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.7130915522575378,0.2482294142246246,0.2404625117778778,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.5783424973487854,0.1331795305013656,0.6243661046028137,284.6429748535156,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.97222900390625,284.6376037597656,1.0,0.4887267351150512,1.0,1.0,0.0,1.0,-2.322223663330078,2.3222193717956543,4.33597733717761e-06,1.7931143045425415,0.8941563963890076,0.8941563963890076,0.0,155.74551391601562,133.0,22468.744140625,-0.0,1330.993896484375,1.0,282.1607666015625,283.7555236816406,289.09814453125,290.6522521972656,293.1499938964844,293.1499938964844,282.45001220703125,36251.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774962306022644,1.0,0.0,0.0,3.381286382675171,3.3813068866729736,7.628817115801212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.92236328125,0.0,1221.34033203125,1895.4371337890625,0.0,2245.02978515625,0.8389449119567871,1.0,0.0,3.0,1.0,0.0
12163980,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7060520648956299,0.2373860031366348,0.2181774526834488,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8093530535697937,0.3628379702568054,0.34822678565979,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,0.7611333727836609,0.4867709875106811,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7134056091308594,0.2447555065155029,0.2367861419916153,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.5768154859542847,0.1302898973226547,0.6099680662155151,284.8020324707031,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9658203125,284.8020935058594,1.0,0.4800369143486023,1.0,1.0,0.0,1.0,-2.280723810195923,2.280719757080078,4.18258287027129e-06,1.7608453035354614,0.891612708568573,0.891612708568573,0.0,150.53106689453125,121.0,21388.091796875,-0.0,1261.9981689453125,1.0,282.4398193359375,283.9540100097656,288.8882141113281,290.3125915527344,293.1499938964844,293.1499938964844,282.75,36270.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534332275390625,1.0,0.0,0.0,3.371170997619629,3.3711917400360107,7.583241767861182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.181884765625,0.0,1211.8348388671875,1895.4371337890625,0.0,2055.22607421875,0.836715579032898,1.0,0.0,3.0,1.0,0.0
12164040,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7060520648956299,0.2373860031366348,0.2181774526834488,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8093530535697937,0.3628379702568054,0.34822678565979,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,0.7611333727836609,0.4867709875106811,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7134056091308594,0.2447555065155029,0.2367861419916153,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.5768154859542847,0.1302898973226547,0.6099680662155151,284.8020324707031,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9658203125,284.8020935058594,1.0,0.4800369143486023,1.0,1.0,0.0,1.0,-2.280723810195923,2.280719757080078,4.18258287027129e-06,1.7608453035354614,0.891612708568573,0.891612708568573,0.0,150.53106689453125,121.0,21388.091796875,-0.0,1261.9981689453125,1.0,282.4398193359375,283.9540100097656,288.8882141113281,290.3125915527344,293.1499938964844,293.1499938964844,282.75,36270.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534332275390625,1.0,0.0,0.0,3.371170997619629,3.3711917400360107,7.583241767861182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.181884765625,0.0,1211.8348388671875,1895.4371337890625,0.0,2055.22607421875,0.836715579032898,1.0,0.0,3.0,1.0,0.0
12164100,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7078524827957153,0.2362133413553238,0.2168775349855423,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.811354398727417,0.3610163629055023,0.3462461531162262,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9990000128746032,0.7598009705543518,0.4803756177425384,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7149688005447388,0.2433517277240753,0.2352357804775238,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.5774788856506348,0.1291089206933975,0.6036809086799622,284.9422607421875,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9655456542969,284.9550170898437,1.0,0.4748938083648681,1.0,1.0,0.0,1.0,-2.259686231613159,2.2596821784973145,4.105916104890639e-06,1.7444751262664795,0.891095757484436,0.891095757484436,0.0,146.86990356445312,121.0,20604.880859375,-0.0,1223.9052734375,1.0,282.69061279296875,284.131103515625,288.7927551269531,290.1050720214844,293.1499938964844,293.1499938964844,282.75,36258.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346250414848328,1.0,0.0,0.0,3.3659608364105225,3.365981340408325,7.559819437119586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.99365234375,0.0,1206.806884765625,1895.4371337890625,0.0,1893.9798583984373,0.8355806469917297,1.0,0.0,3.0,1.0,0.0
12164160,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7106226682662964,0.23527692258358,0.2158360928297042,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.814289927482605,0.3594479560852051,0.3445498943328857,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.7595108151435852,0.4727096855640411,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7173638939857483,0.2421386092901229,0.2338873893022537,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.5790877342224121,0.1281123161315918,0.5981923341751099,284.9932861328125,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9672241210937,284.9936218261719,1.0,0.4693779051303863,1.0,1.0,0.0,1.0,-2.23897647857666,2.2389724254608154,4.031167009088676e-06,1.7283525466918943,0.8897297978401184,0.8897297978401184,0.0,142.67578125,124.0,20316.044921875,-0.0,1184.74951171875,1.0,282.73907470703125,284.1809997558594,288.77801513671875,290.1073303222656,293.1499938964844,293.1499938964844,283.04998779296875,36249.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205643653869629,1.0,0.0,0.0,3.3616812229156494,3.361701726913452,7.54060749841301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.132568359375,0.0,1202.698486328125,1895.4371337890625,0.0,1776.6676025390625,0.8345850706100464,1.0,0.0,3.0,1.0,0.0
12164220,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.7132627367973328,0.2337211668491363,0.2141916304826736,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.816962480545044,0.3566873371601105,0.3416705429553985,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.9990000128746032,0.7601449489593506,0.463961124420166,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7194111943244934,0.2400054037570953,0.2316216826438903,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.5800577998161316,0.1264829635620117,0.589591383934021,285.1927490234375,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9739074707031,285.19384765625,1.0,0.4627797603607178,1.0,1.0,0.0,1.0,-2.2099671363830566,2.209963321685791,3.9274127630051225e-06,1.7056046724319458,0.8888003826141357,0.8888003826141357,0.0,137.80523681640625,127.0,19357.732421875,-0.0,1134.743896484375,1.0,283.03887939453125,284.4150390625,288.7277526855469,289.9830322265625,293.1499938964844,293.1499938964844,283.1499938964844,36194.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888090968132019,1.0,0.0,0.0,3.3541839122772217,3.3542041778564453,7.507010764129518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.6044921875,0.0,1195.2451171875,1895.4371337890625,0.0,1523.580322265625,0.8308711647987366,1.0,0.0,3.0,1.0,0.0
