time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164280,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.7132627367973328,0.2337211668491363,0.2141916304826736,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.816962480545044,0.3566873371601105,0.3416705429553985,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.9990000128746032,0.7601449489593506,0.463961124420166,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7194111943244934,0.2400054037570953,0.2316216826438903,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.5800577998161316,0.1264829635620117,0.589591383934021,285.1927490234375,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9739074707031,285.19384765625,1.0,0.4627797603607178,1.0,1.0,0.0,1.0,-2.2099671363830566,2.209963321685791,3.9274127630051225e-06,1.7056046724319458,0.8888003826141357,0.8888003826141357,0.0,137.80523681640625,127.0,19357.732421875,-0.0,1134.743896484375,1.0,283.03887939453125,284.4150390625,288.7277526855469,289.9830322265625,293.1499938964844,293.1499938964844,283.1499938964844,36194.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888090968132019,1.0,0.0,0.0,3.3541839122772217,3.3542041778564453,7.507010764129518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.6044921875,0.0,1195.2451171875,1895.4371337890625,0.0,1523.580322265625,0.8308711647987366,1.0,0.0,3.0,1.0,0.0
12164340,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.7135456204414368,0.0,0.2126669883728027,296.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.8170793056488037,0.0,0.3389856517314911,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.9990000128746032,0.0,0.4601073563098907,296.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.7192502617835999,0.0,0.2295356094837188,296.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.5791704058647156,0.0,0.582453191280365,285.2565002441406,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9807434082031,285.25604248046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.189198732376098,2.189194917678833,3.854175247397507e-06,1.689411759376526,0.0,0.0,0.0,135.4593505859375,60.0,18816.81640625,-0.0,1103.885498046875,0.0,283.1459655761719,284.49737548828125,288.7508544921875,289.99237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35881.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326044797897339,3.3260650634765625,7.381583486676391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1166.8358154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.7135456204414368,0.0,0.2126669883728027,296.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.8170793056488037,0.0,0.3389856517314911,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.9990000128746032,0.0,0.4601073563098907,296.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.7192502617835999,0.0,0.2295356094837188,296.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.5791704058647156,0.0,0.582453191280365,285.2565002441406,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9807434082031,285.25604248046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.189198732376098,2.189194917678833,3.854175247397507e-06,1.689411759376526,0.0,0.0,0.0,135.4593505859375,60.0,18816.81640625,-0.0,1103.885498046875,0.0,283.1459655761719,284.49737548828125,288.7508544921875,289.99237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35881.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326044797897339,3.3260650634765625,7.381583486676391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1166.8358154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.140199065208435,0.0,0.0016024697106331,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.4146036803722381,0.0,0.0016874815337359,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.4146036803722381,0.0,0.0012463688617572,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.2924422025680542,0.0,0.0016874780412763,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0080046271905303,285.3286437988281,294.1499938964844,293.6954650878906,285.789794921875,293.7462463378906,296.5672607421875,284.6351013183594,0.0,0.0,0.7898104786872864,0.7898104786872864,0.2101894915103912,1.0,-0.0170766059309244,0.0171923581510782,-0.0001157525475719,-0.0214940626174211,0.0,0.0,0.0,-0.0900073572993278,60.0,1185.9764404296875,-0.0,-1.9882852939190343e-05,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3723222239885614e-13,3.3726247163946853e-13,8.798971431837618e-19,1.8010218316710788e-11,1.8010192295858648e-11,2.6167627067543522e-17,0.0,0.0,-0.0,0.0,0.0,1.2238345169565533e-22,6.322181003627571e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0008616683771833,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0013283566804602,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0020150977652519,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0009276454220525,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0025512452702969,285.32049560546875,294.1499938964844,293.6464233398437,285.7675170898437,293.7304077148437,296.06060791015625,284.3233642578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0003983577771577,0.0047957627102732,-0.0043974048458039,-0.0299255661666393,0.0,0.0,0.0,-0.0035891064908355,60.0,518.757080078125,-0.0,-5.7986335377790965e-06,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2612918278479077e-29,3.8549907286403156e-29,4.403448270207146e-32,5.6303479415881545e-18,5.626336115617272e-18,4.01195804513038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001217583558172,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001402617781423,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.000133180830744,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001287970953853,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0005580521537922,285.31719970703125,294.1499938964844,293.5948791503906,285.7451171875,293.7274475097656,295.454833984375,284.1929016113281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012986650690436,0.0053293998353183,-0.0040307347662746,-0.0293441973626613,0.0,0.0,0.0,-0.0105138188228011,60.0,203.85353088378903,-0.0,-1.1498549667976476e-07,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5402070244124067e-42,-6.095648319812954e-42,-1.4181140458967149e-42,1.6856351146090954e-20,1.3598014011823552e-20,3.2583367303706177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001006471356959,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.00010634795035,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,7.943594391690567e-05,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001060037029674,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0005012457258999,285.31591796875,294.1499938964844,293.5435485839844,285.72381591796875,293.7258605957031,294.9675598144531,284.1570739746094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010725709144026,0.0014259114395827,-0.0003533405542839,-0.0330462493002414,0.0,0.0,0.0,-0.0110584199428558,60.0,78.80694580078125,-0.0,-7.843545546393217e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0787092731654975e-20,-5.559614586804229e-21,-5.2274781448507466e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.995768050430344e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0001052677762345,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,7.776823622407392e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0001052606239682,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0004992764443159,285.3146667480469,294.1499938964844,293.49237060546875,285.7035522460937,293.723876953125,294.5938720703125,284.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651928605511,6.387898565662908e-08,0.0010651290649548,-0.034330777823925,0.0,0.0,0.0,-0.0114921107888221,60.0,32.94978332519531,-0.0,-7.735954454801688e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1019498172039698e-20,-5.513132933271786e-21,-5.506364834871128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,9.990443504648284e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001052047882694,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.770470983814448e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.0001052042280207,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.000499039364513,285.3133544921875,294.1499938964844,293.4413757324219,285.6842956542969,293.7214660644531,294.3042297363281,284.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646214941516,1.3422018163566918e-08,0.0010646081063896,-0.034197486937046,0.0,0.0,0.0,-0.011465772986412,60.0,16.29714012145996,-0.0,-7.727691553327531e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102421164750283e-20,-5.512188622592027e-21,-5.51202262101402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.98221876216121e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.000105117993371,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.764017209410667e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.0001051176077453,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0004986292333342,285.3105163574219,294.1499938964844,293.33990478515625,285.64862060546875,293.7152099609375,293.8947448730469,284.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.931349277496338,-0.0,-7.714942995562525e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1024328777570036e-20,-5.5121643887850185e-21,-5.512163984888235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.98221876216121e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.000105117993371,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.764017209410667e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.0001051176077453,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0004986292333342,285.3105163574219,294.1499938964844,293.33990478515625,285.64862060546875,293.7152099609375,293.8947448730469,284.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.931349277496338,-0.0,-7.714942995562525e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1024328777570036e-20,-5.5121643887850185e-21,-5.512163984888235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,9.973982378141956e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001050312566803,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.757610001135617e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.0001050308710546,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0004982178797945,285.3074951171875,294.1499938964844,293.2391357421875,285.6164855957031,293.7071838378906,293.6241760253906,284.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.746777057647705,-0.0,-7.702188042912894e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163984888235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,9.973982378141956e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001050312566803,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.757610001135617e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.0001050308710546,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0004982178797945,285.3074951171875,294.1499938964844,293.2391357421875,285.6164855957031,293.7071838378906,293.6241760253906,284.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.746777057647705,-0.0,-7.702188042912894e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163984888235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.965707431547344e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.00010494410526,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,7.75117296143435e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001049437341862,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0004978045471943,285.3042297363281,294.1499938964844,293.1390991210937,285.5875244140625,293.69744873046875,293.4305419921875,284.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.508791446685791,-0.0,-7.689384773357234e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.965707431547344e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.00010494410526,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,7.75117296143435e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001049437341862,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0004978045471943,285.3042297363281,294.1499938964844,293.1390991210937,285.5875244140625,293.69744873046875,293.4305419921875,284.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.508791446685791,-0.0,-7.689384773357234e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.957396832760423e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,0.0001048565900418,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,7.744708273094147e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.000104856218968,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0004973894683644,285.3008117675781,294.1499938964844,293.03973388671875,285.5614624023437,293.6860046386719,293.279052734375,284.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.382279872894287,-0.0,-7.67653816069469e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.957396832760423e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,0.0001048565900418,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,7.744708273094147e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.000104856218968,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0004973894683644,285.3008117675781,294.1499938964844,293.03973388671875,285.5614624023437,293.6860046386719,293.279052734375,284.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.382279872894287,-0.0,-7.67653816069469e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,9.95322989183478e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0001048127087415,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,7.741466833977029e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0001048123376676,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0004971813759766,285.2990417480469,294.1499938964844,292.9903259277344,285.5494384765625,293.6796875,293.2131042480469,284.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.326803207397461,-0.0,-7.670100643508705e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,9.949054947355762e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0001047687401296,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,7.738219574093819e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001047683763317,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004969728179275,285.2972106933594,294.1499938964844,292.94110107421875,285.5379943847656,293.6729431152344,293.1515197753906,284.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.272738933563232,-0.0,-7.663653889267152e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.940684685716406e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,0.0001046805919031,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,7.731708319624886e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0001046802281052,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0004965547705069,285.2934875488281,294.1499938964844,292.8431701660156,285.51678466796875,293.6582946777344,293.0374450683594,284.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.166956901550293,-0.0,-7.65073693287377e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.940684685716406e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,0.0001046805919031,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,7.731708319624886e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0001046802281052,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0004965547705069,285.2934875488281,294.1499938964844,292.8431701660156,285.51678466796875,293.6582946777344,293.0374450683594,284.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.166956901550293,-0.0,-7.65073693287377e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,9.9322889582254e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001045921744662,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,7.725177420070395e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001045918179443,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0004961354425176,285.2896423339844,294.1499938964844,292.7459716796875,285.49755859375,293.64208984375,292.9312438964844,284.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.06353759765625,-0.0,-7.637792975856429e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,9.9322889582254e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001045921744662,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,7.725177420070395e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001045918179443,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0004961354425176,285.2896423339844,294.1499938964844,292.7459716796875,285.49755859375,293.64208984375,292.9312438964844,284.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.06353759765625,-0.0,-7.637792975856429e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,9.92387140286155e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001045035314746,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,7.718629785813391e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0001045031822286,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0004957150085829,285.28570556640625,294.1499938964844,292.6494445800781,285.48004150390625,293.6243896484375,292.82977294921875,284.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.962265968322754,-0.0,-7.624826281471543e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,9.92387140286155e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001045035314746,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,7.718629785813391e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0001045031822286,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0004957150085829,285.28570556640625,294.1499938964844,292.6494445800781,285.48004150390625,293.6243896484375,292.82977294921875,284.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.962265968322754,-0.0,-7.624826281471543e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.917461284203456e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001044360251398,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,7.71364284446463e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,0.0001044356758939,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004953948082402,285.2826232910156,294.1499938964844,292.5765686035156,285.4676513671875,293.6099853515625,292.7546691894531,284.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.886697769165039,-0.0,-7.614958974500041e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.915434930007903e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001044146847561,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,7.712066872045398e-05,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001044143355102,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0004952935851179,285.2816467285156,294.1499938964844,292.5536499023437,285.4638977050781,293.6052551269531,292.7312316894531,284.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.8630805015563965,-0.0,-7.611841823518263e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,9.91121050901711e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0001043701922753,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,7.708780321991071e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0001043698503053,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.000495082582347,285.27960205078125,294.1499938964844,292.5060119628906,285.456298828125,293.5951538085937,292.6827697753906,284.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.814254283905029,-0.0,-7.605343910199738e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,9.906982450047508e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0001043256634147,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,7.70549158914946e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001043253214447,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004948714049533,285.27752685546875,294.1499938964844,292.4585266113281,285.44891357421875,293.5846862792969,292.6347045898437,284.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.765928745269775,-0.0,-7.598843865253002e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.898516145767644e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001042365038301,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.698906119912863e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001042361691361,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0004944485262967,285.2733459472656,294.1499938964844,292.3641357421875,285.4347839355469,293.562744140625,292.5395812988281,284.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.670746803283691,-0.0,-7.585836669932179e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.898516145767644e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001042365038301,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.698906119912863e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001042361691361,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0004944485262967,285.2733459472656,294.1499938964844,292.3641357421875,285.4347839355469,293.562744140625,292.5395812988281,284.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.670746803283691,-0.0,-7.585836669932179e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.89003892755136e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0001041472351062,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.692311919527128e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0001041469076881,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004940251237712,285.26910400390625,294.1499938964844,292.2704467773437,285.4212341308594,293.5394897460937,292.4455871582031,284.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.577474594116211,-0.0,-7.57282521135494e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.89003892755136e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0001041472351062,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.692311919527128e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0001041469076881,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004940251237712,285.26910400390625,294.1499938964844,292.2704467773437,285.4212341308594,293.5394897460937,292.4455871582031,284.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.577474594116211,-0.0,-7.57282521135494e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.88155443337746e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001040578790707,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,7.685711898375303e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0001040575516526,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004936013719998,285.26483154296875,294.1499938964844,292.1774597167969,285.40802001953125,293.51495361328125,292.3525695800781,284.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.48604679107666,-0.0,-7.559813042234964e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.88155443337746e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001040578790707,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,7.685711898375303e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0001040575516526,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004936013719998,285.26483154296875,294.1499938964844,292.1774597167969,285.40802001953125,293.51495361328125,292.3525695800781,284.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.48604679107666,-0.0,-7.559813042234964e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.873063390841708e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0001039684648276,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,7.679107511648908e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001039681446854,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004931772709824,285.2605285644531,294.1499938964844,292.085205078125,285.3948669433594,293.4891662597656,292.2603759765625,284.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.396397113800049,-0.0,-7.546803004743198e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.873063390841708e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0001039684648276,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,7.679107511648908e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001039681446854,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004931772709824,285.2605285644531,294.1499938964844,292.085205078125,285.3948669433594,293.4891662597656,292.2603759765625,284.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.396397113800049,-0.0,-7.546803004743198e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.86881714197807e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001039237467921,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,7.675804226892069e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0001039234266499,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.000492965162266,285.25836181640625,294.1499938964844,292.0393371582031,285.38824462890625,293.475830078125,292.214599609375,284.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.352219104766846,-0.0,-7.540300828168256e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
