time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166560,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.864570165518673e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001038790214806,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,7.672500214539468e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0001038787013385,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0004927530535496,285.2561950683594,294.1499938964844,291.9936218261719,285.3815612792969,293.462158203125,292.16900634765625,284.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.3084588050842285,-0.0,-7.533800783221525e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.856075485004112e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001037895635818,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.665892917430028e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0001037892507156,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0004923287779092,285.2518615722656,294.1499938964844,291.9027709960937,285.3678283691406,293.4339904785156,292.078369140625,284.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.222165584564209,-0.0,-7.520808509298149e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.856075485004112e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001037895635818,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.665892917430028e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0001037892507156,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0004923287779092,285.2518615722656,294.1499938964844,291.9027709960937,285.3678283691406,293.4339904785156,292.078369140625,284.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.222165584564209,-0.0,-7.520808509298149e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.847582259681076e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001037001202348,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,7.65928634791635e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001036998146446,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0004919045604765,285.2475280761719,294.1499938964844,291.8126220703125,285.3534545898437,293.4046936035156,291.9884948730469,284.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.137455463409424,-0.0,-7.507829735686755e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.847582259681076e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001037001202348,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,7.65928634791635e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001036998146446,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0004919045604765,285.2475280761719,294.1499938964844,291.8126220703125,285.3534545898437,293.4046936035156,291.9884948730469,284.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.137455463409424,-0.0,-7.507829735686755e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.839092672336848e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001036107205436,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,7.652681961189955e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0001036104149534,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0004914805176667,285.2431640625,294.1499938964844,291.7231750488281,285.33819580078125,293.3742980957031,291.8993225097656,284.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.054267883300781,-0.0,-7.49486801510102e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.839092672336848e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001036107205436,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,7.652681961189955e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0001036104149534,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0004914805176667,285.2431640625,294.1499938964844,291.7231750488281,285.33819580078125,293.3742980957031,291.8993225097656,284.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.054267883300781,-0.0,-7.49486801510102e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.831965871853754e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0001035356617649,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,7.647138409083709e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001035353634506,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0004911245196126,285.2395324707031,294.1499938964844,291.6485900878906,285.32452392578125,293.3479309082031,291.8249816894531,284.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.985520839691162,-0.0,-7.483996000701154e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.830608905758707e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001035213717841,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.646082667633891e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001035210734698,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004910567658953,285.2388610839844,294.1499938964844,291.6344299316406,285.3218078613281,293.3428039550781,291.8108825683594,284.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.972540378570557,-0.0,-7.481926189711886e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.826369932852684e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0001034767337841,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.642785203643143e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001034764354699,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0004908450064249,285.2366943359375,294.1499938964844,291.59033203125,285.3131408691406,293.3266906738281,291.7669372558594,284.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.932209014892578,-0.0,-7.475464514072885e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.822132415138184e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0001034321103361,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.639489194843918e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001034318120218,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004906333633698,285.2345275878906,294.1499938964844,291.5464172363281,285.3040771484375,293.3103332519531,291.7231750488281,284.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.892223358154297,-0.0,-7.46900781223303e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.81366538326256e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001033429434755,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.63290372560732e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001033426524372,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0004902104847133,285.2302551269531,294.1499938964844,291.4590759277344,285.2847900390625,293.2768249511719,291.6361694335937,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.813258647918701,-0.0,-7.456115724835399e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.81366538326256e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001033429434755,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.63290372560732e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001033426524372,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0004902104847133,285.2302551269531,294.1499938964844,291.4590759277344,285.2847900390625,293.2768249511719,291.6361694335937,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.813258647918701,-0.0,-7.456115724835399e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.805209992919116e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0001032539003062,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.626326259924099e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001032536092679,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0004897881299257,285.2259826660156,294.1499938964844,291.3724670410156,285.2637023925781,293.24237060546875,291.5498962402344,284.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.735599994659424,-0.0,-7.443251348604464e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.805209992919116e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0001032539003062,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.626326259924099e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001032536092679,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0004897881299257,285.2259826660156,294.1499938964844,291.3724670410156,285.2637023925781,293.24237060546875,291.5498962402344,284.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.735599994659424,-0.0,-7.443251348604464e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.79676769929938e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001031649953802,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.619758980581537e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001031647043419,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.00048936647363,285.2217712402344,294.1499938964844,291.2865600585937,285.2406616210937,293.2070007324219,291.4642944335937,284.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.659195899963379,-0.0,-7.430418946796635e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.79676769929938e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001031649953802,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.619758980581537e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001031647043419,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.00048936647363,285.2217712402344,294.1499938964844,291.2865600585937,285.2406616210937,293.2070007324219,291.4642944335937,284.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.659195899963379,-0.0,-7.430418946796635e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.788339957594872e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0001030762432492,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,7.613203342771158e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0001030759594868,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0004889455158263,285.2175598144531,294.1499938964844,291.20135498046875,285.21539306640625,293.17071533203125,291.37945556640625,284.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.584004878997803,-0.0,-7.41761994049739e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.788339957594872e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0001030762432492,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,7.613203342771158e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0001030759594868,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0004889455158263,285.2175598144531,294.1499938964844,291.20135498046875,285.21539306640625,293.17071533203125,291.37945556640625,284.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.584004878997803,-0.0,-7.41761994049739e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.784132271306588e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001030319253914,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,7.609930617036298e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.000103031648905,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004887353279627,285.2154846191406,294.1499938964844,291.1590270996094,285.20184326171875,293.1522521972656,291.3372802734375,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.5468525886535645,-0.0,-7.411234292931115e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.779928950592875e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0001029876584652,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.606660801684484e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001029873819788,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0004885253729298,285.2134094238281,294.1499938964844,291.11688232421875,285.1877136230469,293.1335754394531,291.2952880859375,284.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.509987831115723,-0.0,-7.404857171877667e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.771535405889152e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001028992701321,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.600132084917277e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001028989936457,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0004881061322521,285.2093200683594,294.1499938964844,291.0330810546875,285.15740966796875,293.0955810546875,291.2118530273437,284.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.43709659576416,-0.0,-7.392132772565675e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.771535405889152e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001028992701321,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.600132084917277e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001028989936457,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0004881061322521,285.2093200683594,294.1499938964844,291.0330810546875,285.15740966796875,293.0955810546875,291.2118530273437,284.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.43709659576416,-0.0,-7.392132772565675e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.76316150627099e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0001028110855259,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,7.593617920065299e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0001028108163154,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004876878520008,285.2052307128906,294.1499938964844,290.95001220703125,285.1242980957031,293.0567932128906,291.1291198730469,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.365314960479736,-0.0,-7.379449584732356e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.76316150627099e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0001028110855259,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,7.593617920065299e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0001028108163154,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004876878520008,285.2052307128906,294.1499938964844,290.95001220703125,285.1242980957031,293.0567932128906,291.1291198730469,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.365314960479736,-0.0,-7.379449584732356e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.754807979334146e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001027231191983,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.587120489915833e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001027228499879,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0004872706485912,285.20123291015625,294.1499938964844,290.87530517578125,285.0921325683594,293.0173034667969,291.0482177734375,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.2966814041137695,-0.0,-7.366808318920448e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.754807979334146e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001027231191983,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.587120489915833e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001027228499879,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0004872706485912,285.20123291015625,294.1499938964844,290.87530517578125,285.0921325683594,293.0173034667969,291.0482177734375,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.2966814041137695,-0.0,-7.366808318920448e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.747142757987604e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0001026423924486,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,7.58115784265101e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001026421305141,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0004868877585977,285.1976013183594,294.1499938964844,290.8201599121094,285.0666198730469,292.98052978515625,290.97900390625,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.241725921630859,-0.0,-7.355217945814729e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.746477007865906e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0001026353857014,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.58063979446888e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001026351237669,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0004868545220233,285.197265625,294.1499938964844,290.8159484863281,285.0645751953125,292.9773254394531,290.9732971191406,284.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.23737907409668,-0.0,-7.354211817300893e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.742320253280924e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001025916062644,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.577407086500898e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0001025913516059,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0004866468952968,285.1953125,294.1499938964844,290.7916564941406,285.052490234375,292.9572448730469,290.9391174316406,284.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.2118239402771,-0.0,-7.347930619516775e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.738169319462032e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.000102547899587,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.574178016511723e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0001025476376526,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0004864395887125,285.193359375,294.1499938964844,290.77081298828125,285.0414733886719,292.9371337890625,290.90740966796875,284.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.188869953155518,-0.0,-7.341662211501898e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.729887096909806e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0001024606754072,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,7.567735156044364e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001024604207486,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004860258777625,285.18951416015625,294.1499938964844,290.73883056640625,285.0224914550781,292.89703369140625,290.85211181640625,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.150537967681885,-0.0,-7.329160212066199e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.729887096909806e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0001024606754072,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,7.567735156044364e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001024604207486,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004860258777625,285.18951416015625,294.1499938964844,290.73883056640625,285.0224914550781,292.89703369140625,290.85211181640625,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.150537967681885,-0.0,-7.329160212066199e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.721630340209232e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001023737204377,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.561312668258324e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001023734657792,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004856134473811,285.18572998046875,294.1499938964844,290.71893310546875,285.0073547363281,292.85723876953125,290.8078308105469,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.121591567993164,-0.0,-7.316708661164739e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.721630340209232e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001023737204377,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.561312668258324e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001023734657792,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004856134473811,285.18572998046875,294.1499938964844,290.71893310546875,285.0073547363281,292.85723876953125,290.8078308105469,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.121591567993164,-0.0,-7.316708661164739e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.713400504551828e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001022870565066,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,7.554911280749366e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.000102286809124,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0004852023848798,285.1820068359375,294.1499938964844,290.7099914550781,284.9956970214844,292.81793212890625,290.77459716796875,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.101241111755371,-0.0,-7.304308269340255e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.713400504551828e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001022870565066,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,7.554911280749366e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.000102286809124,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0004852023848798,285.1820068359375,294.1499938964844,290.7099914550781,284.9956970214844,292.81793212890625,290.77459716796875,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.101241111755371,-0.0,-7.304308269340255e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.70519904512912e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001022006836137,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,7.54853172111325e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001022004362312,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004847927193623,285.1783142089844,294.1499938964844,290.7109069824219,284.9871826171875,292.779296875,290.7520446777344,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.088681697845459,-0.0,-7.29196116822095e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.70519904512912e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001022006836137,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,7.54853172111325e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001022004362312,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004847927193623,285.1783142089844,294.1499938964844,290.7109069824219,284.9871826171875,292.779296875,290.7520446777344,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.088681697845459,-0.0,-7.29196116822095e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
