time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168900,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.701108501758426e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0001021576099446,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,7.545349944848567e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.000102157369838,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0004845884395763,285.176513671875,294.1499938964844,290.7147521972656,284.9840087890625,292.76031494140625,290.74462890625,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.085095405578613,-0.0,-7.285808578672005e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.69702668953687e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001021146235871,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.542174716945738e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001021143762045,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0004843845381401,285.1747131347656,294.1499938964844,290.7206420898437,284.9814758300781,292.7415466308594,290.7395935058594,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.083127975463867,-0.0,-7.279668778892302e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.689632861409336e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001020367562887,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,7.536423072451726e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.0001020365161821,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0004840152105316,285.1715087890625,294.1499938964844,290.73614501953125,284.9784240722656,292.7080993652344,290.73614501953125,284.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325104231014,9.665582112461381e-09,0.0010325007606297,-0.0243713464587926,0.0,0.0,0.0,-0.0096044605597853,60.0,4.083342552185059,-0.0,-7.26855660104775e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.688884165370835e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0001020288764266,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.535840995842591e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.00010202863632,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004839778412133,285.1711730957031,294.1499938964844,290.7380676269531,284.97821044921875,292.7047424316406,290.7362365722656,284.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.08364200592041,-0.0,-7.267432522439776e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.680772927822544e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001019434566842,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.529532012995332e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001019432238535,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0004835726867895,285.1676940917969,294.1499938964844,290.7620849609375,284.9770202636719,292.6690673828125,290.7411499023437,284.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.08950138092041,-0.0,-7.255253109406112e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.680772927822544e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001019434566842,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.529532012995332e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001019432238535,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0004835726867895,285.1676940917969,294.1499938964844,290.7620849609375,284.9770202636719,292.6690673828125,290.7411499023437,284.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.08950138092041,-0.0,-7.255253109406112e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.672694432083516e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0001018583789118,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.523247768403962e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001018581460812,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0004831691621802,285.1642761230469,294.1499938964844,290.7916259765625,284.9774780273437,292.634521484375,290.7535095214844,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.099926471710205,-0.0,-7.243132671419519e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.672694432083516e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0001018583789118,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.523247768403962e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001018581460812,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0004831691621802,285.1642761230469,294.1499938964844,290.7916259765625,284.9774780273437,292.634521484375,290.7535095214844,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.099926471710205,-0.0,-7.243132671419519e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.664647950557992e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001017736503854,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.516988989664242e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001017734175547,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0004827672673854,285.16094970703125,294.1499938964844,290.8255920410156,284.97930908203125,292.60125732421875,290.77227783203125,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.114099025726318,-0.0,-7.23107120847999e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.664647950557992e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001017736503854,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.516988989664242e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001017734175547,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0004827672673854,285.16094970703125,294.1499938964844,290.8255920410156,284.97930908203125,292.60125732421875,290.77227783203125,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.114099025726318,-0.0,-7.23107120847999e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.660638170316815e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001017314134514,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.513869786635041e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0001017311878968,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004825669748242,285.1593017578125,294.1499938964844,290.8438720703125,284.9805908203125,292.58514404296875,290.7838439941406,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.0234241466969251,0.0,0.0,0.0,-0.0094251167029142,60.0,4.122382640838623,-0.0,-7.225063569649137e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.656635666033252e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001016892711049,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.510757131967694e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001016890455503,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0004823670897167,285.1576538085937,294.1499938964844,290.8628845214844,284.9820556640625,292.5693359375,290.7966613769531,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.023293413221836,0.0,0.0,0.0,-0.0094003640115261,60.0,4.131279945373535,-0.0,-7.219070852215739e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.64939099503681e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0001016129754134,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,7.505121902795509e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001016127571347,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0004820052126888,285.1547241210937,294.1499938964844,290.8987121582031,284.9851379394531,292.5414733886719,290.822509765625,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282166767865,9.163493075448061e-09,0.0010282074799761,-0.0230567343533039,0.0,0.0,0.0,-0.0093555534258484,60.0,4.148676872253418,-0.0,-7.208228680610773e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.6486575785093e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0001016052556224,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.504551467718557e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0001016050373436,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0004819685709662,285.1544494628906,294.1499938964844,290.90240478515625,284.9854431152344,292.5386962890625,290.8252868652344,285.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.1505126953125,-0.0,-7.207132313169495e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.640715143177658e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001015216112136,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,7.498373452108353e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0001015213929349,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0004815718566533,285.1513061523437,294.1499938964844,290.943115234375,284.9891052246094,292.5093688964844,290.8573913574219,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.171150207519531,-0.0,-7.195256301884001e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.640715143177658e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001015216112136,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,7.498373452108353e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0001015213929349,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0004815718566533,285.1513061523437,294.1499938964844,290.943115234375,284.9891052246094,292.5093688964844,290.8573913574219,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.171150207519531,-0.0,-7.195256301884001e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.632809087634088e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001014383524307,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,7.492223085137084e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0001014381341519,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0004811769467778,285.1482238769531,294.1499938964844,290.9838562011719,284.9927062988281,292.4813842773437,290.89190673828125,285.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.192378044128418,-0.0,-7.183444239444725e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.632809087634088e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001014383524307,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,7.492223085137084e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0001014381341519,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0004811769467778,285.1482238769531,294.1499938964844,290.9838562011719,284.9927062988281,292.4813842773437,290.89190673828125,285.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.192378044128418,-0.0,-7.183444239444725e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.624938684282824e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001013554719975,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.486101821996272e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001013552609947,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0004807838413398,285.14520263671875,294.1499938964844,291.0235900878906,284.99591064453125,292.45465087890625,290.9278564453125,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.213412284851074,-0.0,-7.17169612585167e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.624938684282824e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001013554719975,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.486101821996272e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001013552609947,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0004807838413398,285.14520263671875,294.1499938964844,291.0235900878906,284.99591064453125,292.45465087890625,290.9278564453125,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.213412284851074,-0.0,-7.17169612585167e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.621018398320302e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.000101314188214,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.483052468160167e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0001013139772112,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0004805880307685,285.14373779296875,294.1499938964844,291.042724609375,284.99725341796875,292.4417724609375,290.9460754394531,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.223588466644287,-0.0,-7.165848359136362e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.617106843506916e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0001012729990179,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,7.480009662685916e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0001012727880151,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004803926276508,285.14227294921875,294.1499938964844,291.0611877441406,284.9983825683594,292.42919921875,290.9642333984375,285.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.233426570892334,-0.0,-7.160014803275774e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.60931138251908e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001011909043882,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,7.473945879610255e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0001011906933854,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.000480003276607,285.139404296875,294.1499938964844,291.0955810546875,284.9998779296875,292.4048156738281,291.0000305175781,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.251801013946533,-0.0,-7.14839814008883e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.60931138251908e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001011909043882,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,7.473945879610255e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0001011906933854,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.000480003276607,285.139404296875,294.1499938964844,291.0955810546875,284.9998779296875,292.4048156738281,291.0000305175781,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.251801013946533,-0.0,-7.14839814008883e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.601555211702362e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.000101109224488,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.467912655556574e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,0.0001011090207612,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.0004796158464159,285.1365661621094,294.1499938964844,291.12567138671875,285.00006103515625,292.3814697265625,291.03424072265625,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.267627716064453,-0.0,-7.136848978461785e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.601555211702362e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.000101109224488,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.467912655556574e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,0.0001011090207612,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.0004796158464159,285.1365661621094,294.1499938964844,291.12567138671875,285.00006103515625,292.3814697265625,291.03424072265625,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.267627716064453,-0.0,-7.136848978461785e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.59383833105676e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001010279593174,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.461909990524873e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0001010277555906,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004792303952854,285.13385009765625,294.1499938964844,291.1503601074219,284.9986267089844,292.35906982421875,291.0658874511719,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.280162334442139,-0.0,-7.12536731839464e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.59383833105676e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001010279593174,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.461909990524873e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0001010277555906,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004792303952854,285.13385009765625,294.1499938964844,291.1503601074219,284.9986267089844,292.35906982421875,291.0658874511719,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.280162334442139,-0.0,-7.12536731839464e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.586160740582272e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0001009471088764,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,7.455938612110913e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0001009469051496,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0004788469232153,285.13116455078125,294.1499938964844,291.1685791015625,284.9953308105469,292.33746337890625,291.09393310546875,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.288640975952148,-0.0,-7.11395458097286e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.586160740582272e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0001009471088764,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,7.455938612110913e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0001009469051496,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0004788469232153,285.13116455078125,294.1499938964844,291.1685791015625,284.9953308105469,292.33746337890625,291.09393310546875,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.288640975952148,-0.0,-7.11395458097286e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.58233795245178e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0001009068437269,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,7.452964928233996e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0001009066472761,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004786559438798,285.1298522949219,294.1499938964844,291.1749267578125,284.99285888671875,292.3269348144531,291.1062316894531,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.291042327880859,-0.0,-7.108274502343195e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.578523895470424e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001008666804409,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.449997792718932e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001008664839901,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004784654593095,285.1285400390625,294.1499938964844,291.1792297363281,284.9898376464844,292.3165283203125,291.11724853515625,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.292176246643066,-0.0,-7.102610055653713e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,9.570926340529697e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.000100786674011,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.444088259944692e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001007864848361,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0004780859744641,285.1260070800781,294.1499938964844,291.1811828613281,284.9818725585937,292.29608154296875,291.1352844238281,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.290445327758789,-0.0,-7.091334452979936e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,9.570926340529697e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.000100786674011,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.444088259944692e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001007864848361,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0004780859744641,285.1260070800781,294.1499938964844,291.1811828613281,284.9818725585937,292.29608154296875,291.1352844238281,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.290445327758789,-0.0,-7.091334452979936e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.563370258547366e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001007071041385,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.438211468979716e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001007069149636,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0004777085559908,285.12353515625,294.1499938964844,291.17340087890625,284.97119140625,292.2759094238281,291.1467590332031,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.282298564910889,-0.0,-7.080129194036999e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.563370258547366e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001007071041385,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.438211468979716e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001007069149636,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0004777085559908,285.12353515625,294.1499938964844,291.17340087890625,284.97119140625,292.2759094238281,291.1467590332031,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.282298564910889,-0.0,-7.080129194036999e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.555855649523436e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0001006279708235,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.432365964632481e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0001006277816486,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004773332038894,285.1211242675781,294.1499938964844,291.15478515625,284.9573974609375,292.255859375,291.1507873535156,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.267088413238525,-0.0,-7.068993568282167e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.555855649523436e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0001006279708235,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.432365964632481e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0001006277816486,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004773332038894,285.1211242675781,294.1499938964844,291.15478515625,284.9573974609375,292.255859375,291.1507873535156,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.267088413238525,-0.0,-7.068993568282167e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.54838324105367e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001005492740659,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,7.42655320209451e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.000100549092167,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004769599472638,285.1187744140625,294.1499938964844,291.1242370605469,284.9402160644531,292.2357177734375,291.1463623046875,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.244085311889648,-0.0,-7.057929707343646e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
