time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171240,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.54838324105367e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001005492740659,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,7.42655320209451e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.000100549092167,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004769599472638,285.1187744140625,294.1499938964844,291.1242370605469,284.9402160644531,292.2357177734375,291.1463623046875,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.244085311889648,-0.0,-7.057929707343646e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.54466304392554e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001005101003102,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.42365955375135e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0001005099111353,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004767741193063,285.1176147460937,294.1499938964844,291.1041259765625,284.93023681640625,292.2255249023437,291.1405334472656,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.229316711425781,-0.0,-7.052424422226977e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.540953033138068e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0001004710284178,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.420773908961564e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0001004708465188,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004765888152178,285.1164855957031,294.1499938964844,291.08062744140625,284.9192810058594,292.2152404785156,291.1322631835937,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.212352752685547,-0.0,-7.046936900678702e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.533564298180865e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.000100393219327,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.415026630042121e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001003930374281,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0004762197495438,285.1142578125,294.1499938964844,291.0229187011719,284.89422607421875,292.1942138671875,291.10821533203125,285.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.171715259552002,-0.0,-7.036014437744599e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.533564298180865e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.000100393219327,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.415026630042121e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001003930374281,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0004762197495438,285.1142578125,294.1499938964844,291.0229187011719,284.89422607421875,292.1942138671875,291.10821533203125,285.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.171715259552002,-0.0,-7.036014437744599e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.526201756671072e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001003156867227,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,7.409299723803997e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0001003155048238,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0004758519935421,285.1120910644531,294.1499938964844,290.95001220703125,284.8645935058594,292.17236328125,291.0728454589844,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.120899200439453,-0.0,-7.025138870631056e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.526201756671072e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001003156867227,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,7.409299723803997e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0001003155048238,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0004758519935421,285.1120910644531,294.1499938964844,290.95001220703125,284.8645935058594,292.17236328125,291.0728454589844,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.120899200439453,-0.0,-7.025138870631056e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.515769488643856e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001002058270387,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.40118557587266e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001002056451397,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004753308894578,285.1099853515625,294.1499938964844,290.8644714355469,284.8321533203125,292.1495361328125,291.0263977050781,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.060222148895264,-0.0,-7.00974851497449e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.515769488643856e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001002058270387,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.40118557587266e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001002056451397,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004753308894578,285.1099853515625,294.1499938964844,290.8644714355469,284.8321533203125,292.1495361328125,291.0263977050781,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.060222148895264,-0.0,-7.00974851497449e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.499525185674428e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001000347619992,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,7.38855087547563e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0001000345873762,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004745195037685,285.1079406738281,294.1499938964844,290.7700500488281,284.7988586425781,292.12548828125,290.9691162109375,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,3.989920139312744,-0.0,-6.985824541061447e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.499525185674428e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001000347619992,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,7.38855087547563e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0001000345873762,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004745195037685,285.1079406738281,294.1499938964844,290.7700500488281,284.7988586425781,292.12548828125,290.9691162109375,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,3.989920139312744,-0.0,-6.985824541061447e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.489376679994166e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.992789273383096e-05,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.380657189060003e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.992771811084822e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0004740125732496,285.1069641113281,294.1499938964844,290.7197265625,284.7818298339844,292.1129455566406,290.93682861328125,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676269364218115e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,-0.0083661191165447,60.0,3.95154881477356,-0.0,-6.970901011982279e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.478274296270683e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.981098264688626e-05,299.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.37202208256349e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.981081529986112e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0004734579997602,285.1059875488281,294.1499938964844,290.6674194335937,284.7645568847656,292.1001281738281,290.9027404785156,285.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251403167791e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.911590337753296,-0.0,-6.954593345653849e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.45295614656061e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.954436245607212e-05,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.352328975684941e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.9544195109047e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004721933219116,285.10406494140625,294.1499938964844,290.55712890625,284.72918701171875,292.07342529296875,290.8294982910156,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.82654881477356,-0.0,-6.917477435308683e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.45295614656061e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.954436245607212e-05,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.352328975684941e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.9544195109047e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004721933219116,285.10406494140625,294.1499938964844,290.55712890625,284.72918701171875,292.07342529296875,290.8294982910156,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.82654881477356,-0.0,-6.917477435308683e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.424476593267173e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.92444547591731e-05,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.330178050324321e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.924429468810558e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004707707266788,285.1022033691406,294.1499938964844,290.4398193359375,284.6926574707031,292.04522705078125,290.75006103515625,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.735071659088135,-0.0,-6.87584815750597e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.424476593267173e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.92444547591731e-05,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.330178050324321e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.924429468810558e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004707707266788,285.1022033691406,294.1499938964844,290.4398193359375,284.6926574707031,292.04522705078125,290.75006103515625,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.735071659088135,-0.0,-6.87584815750597e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.394000517204404e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.892352682072668e-05,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.306473708013073e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.892336674965918e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004692483926191,285.1004333496094,294.1499938964844,290.316162109375,284.6548767089844,292.0154724121094,290.6659545898437,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6385300159454346,-0.0,-6.8314399470637e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.394000517204404e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.892352682072668e-05,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.306473708013073e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.892336674965918e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004692483926191,285.1004333496094,294.1499938964844,290.316162109375,284.6548767089844,292.0154724121094,290.6659545898437,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6385300159454346,-0.0,-6.8314399470637e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.362830314785242e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.859528654487804e-05,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,7.282229489646852e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.859512647381052e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004676913958974,285.09869384765625,294.1499938964844,290.18670654296875,284.6157531738281,291.984130859375,290.5783386230469,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5378284454345703,-0.0,-6.786169137740218e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.362830314785242e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.859528654487804e-05,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,7.282229489646852e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.859512647381052e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004676913958974,285.09869384765625,294.1499938964844,290.18670654296875,284.6157531738281,291.984130859375,290.5783386230469,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5378284454345703,-0.0,-6.786169137740218e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.347423474537209e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.843304724199696e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.270246715052053e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.843288717092946e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004669218324124,285.0978698730469,294.1499938964844,290.1200256347656,284.595703125,291.9677734375,290.5334167480469,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.486172676086426,-0.0,-6.76384956932452e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.332493209512904e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.827582107391208e-05,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.258634286699817e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.827566100284456e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0004661760176531,285.0970458984375,294.1499938964844,290.0521240234375,284.57525634765625,291.9509582519531,290.4879150390625,285.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124087268623514e-09,0.0009944224730134,-0.0127080790698528,0.0,0.0,0.0,-0.007396834436804,60.0,3.4338390827178955,-0.0,-6.742254043956565e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.304480772698298e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.798083920031786e-05,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.236846431624144e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.798067912925036e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004647767927963,285.0954284667969,294.1499938964844,289.9130554199219,284.5332946777344,291.91607666015625,290.3954467773437,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863304869928697e-09,0.0009914372349157,-0.0117934681475162,0.0,0.0,0.0,-0.0072237676940858,60.0,3.327820062637329,-0.0,-6.701830557176437e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.304480772698298e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.798083920031786e-05,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.236846431624144e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.798067912925036e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004647767927963,285.0954284667969,294.1499938964844,289.9130554199219,284.5332946777344,291.91607666015625,290.3954467773437,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863304869928697e-09,0.0009914372349157,-0.0117934681475162,0.0,0.0,0.0,-0.0072237676940858,60.0,3.327820062637329,-0.0,-6.701830557176437e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.280234371544792e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.772550401976332e-05,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.217987877083942e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.772535122465342e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004635656368918,285.0939025878906,294.1499938964844,289.7700500488281,284.4898986816406,291.87945556640625,290.3011169433594,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561123034818593e-09,0.0009888530476018,-0.0110017620027065,0.0,0.0,0.0,-0.0070739621296525,60.0,3.220613479614258,-0.0,-6.66693722450873e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.280234371544792e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.772550401976332e-05,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.217987877083942e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.772535122465342e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004635656368918,285.0939025878906,294.1499938964844,289.7700500488281,284.4898986816406,291.87945556640625,290.3011169433594,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561123034818593e-09,0.0009888530476018,-0.0110017620027065,0.0,0.0,0.0,-0.0070739621296525,60.0,3.220613479614258,-0.0,-6.66693722450873e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.2611437139567e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.752446931088345e-05,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.203138375189155e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.752431651577352e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004626120207831,285.0924072265625,294.1499938964844,289.623779296875,284.4449768066406,291.8409729003906,290.2045593261719,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.3231760393780405e-09,0.0009868181077763,-0.010378336533904,0.0,0.0,0.0,-0.0069560008123517,60.0,3.1130053997039795,-0.0,-6.639525906848577e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.2611437139567e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.752446931088345e-05,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.203138375189155e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.752431651577352e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004626120207831,285.0924072265625,294.1499938964844,289.623779296875,284.4449768066406,291.8409729003906,290.2045593261719,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.3231760393780405e-09,0.0009868181077763,-0.010378336533904,0.0,0.0,0.0,-0.0069560008123517,60.0,3.1130053997039795,-0.0,-6.639525906848577e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.2481350293383e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.73874775809236e-05,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.193020428530872e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.738732478581368e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0004619622195605,285.0909729003906,294.1499938964844,289.474853515625,284.39862060546875,291.8006591796875,290.1048889160156,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011979419982e-09,0.0009854312520474,-0.0099534559994935,0.0,0.0,0.0,-0.006875607650727,60.0,3.005666732788086,-0.0,-6.620877002205816e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.2481350293383e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.73874775809236e-05,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.193020428530872e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.738732478581368e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0004619622195605,285.0909729003906,294.1499938964844,289.474853515625,284.39862060546875,291.8006591796875,290.1048889160156,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011979419982e-09,0.0009854312520474,-0.0099534559994935,0.0,0.0,0.0,-0.006875607650727,60.0,3.005666732788086,-0.0,-6.620877002205816e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.243862587027252e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.734248305903748e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.189697498688474e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.73423375398852e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004617488302756,285.0902709960937,294.1499938964844,289.39959716796875,284.3749084472656,291.77984619140625,290.0536193847656,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739925984788e-09,0.0009849756024777,-0.0098138777539134,0.0,0.0,0.0,-0.0068491976708173,60.0,2.952225923538208,-0.0,-6.61475638707998e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.241438237950206e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.731695172376932e-05,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,7.187811570474878e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.731680620461702e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.000461627729237,285.089599609375,294.1499938964844,289.32391357421875,284.350830078125,291.7585754394531,290.00115966796875,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077496562615579e-09,0.0009847168112173,-0.0097346380352973,0.0,0.0,0.0,-0.0068342043086886,60.0,2.899013042449951,-0.0,-6.611283254187583e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.241128282155842e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.731369209475817e-05,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.187570736277848e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.731354657560588e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004616123042069,285.0882568359375,294.1499938964844,289.17156982421875,284.3016357421875,291.7146911621094,289.89178466796875,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.793355226516724,-0.0,-6.610830638464904e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.241128282155842e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.731369209475817e-05,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.187570736277848e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.731354657560588e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004616123042069,285.0882568359375,294.1499938964844,289.17156982421875,284.3016357421875,291.7146911621094,289.89178466796875,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.793355226516724,-0.0,-6.610830638464904e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.246045374311508e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.736546780914068e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.191394252004102e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.7365329565946e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004618579114321,285.0870056152344,294.1499938964844,289.0184020996094,284.2511291503906,291.66876220703125,289.7745666503906,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.688790798187256,-0.0,-6.617858616664307e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.246045374311508e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.736546780914068e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.191394252004102e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.7365329565946e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004618579114321,285.0870056152344,294.1499938964844,289.0184020996094,284.2511291503906,291.66876220703125,289.7745666503906,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.688790798187256,-0.0,-6.617858616664307e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.254386532120408e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.74533031694591e-05,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.197882223408669e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.745316492626444e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004622745909728,285.08575439453125,294.1499938964844,288.8651123046875,284.19940185546875,291.6210021972656,289.64947509765625,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.585059404373169,-0.0,-6.629795734625078e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.254386532120408e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.74533031694591e-05,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.197882223408669e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.745316492626444e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004622745909728,285.08575439453125,294.1499938964844,288.8651123046875,284.19940185546875,291.6210021972656,289.64947509765625,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.585059404373169,-0.0,-6.629795734625078e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
