time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173580,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.263916581403464e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.755365317687392e-05,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.205293513834476e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.755351493367924e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004627506423275,285.0845947265625,294.1499938964844,288.7122497558594,284.1465759277344,291.57135009765625,289.5164794921875,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572492280929964e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.4819540977478027,-0.0,-6.643448102749971e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.263916581403464e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.755365317687392e-05,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.205293513834476e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.755351493367924e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004627506423275,285.0845947265625,294.1499938964844,288.7122497558594,284.1465759277344,291.57135009765625,289.5164794921875,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572492280929964e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.4819540977478027,-0.0,-6.643448102749971e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.268351277569308e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.760035754879937e-05,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.2087423177436e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.760021202964708e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.000462972180685,285.0840148925781,294.1499938964844,288.6361999511719,284.1197814941406,291.5458068847656,289.4471130371094,285.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412463727732074e-09,0.0009875808609649,-0.0106122745200991,0.0,0.0,0.0,-0.0070002605207264,60.0,2.430563449859619,-0.0,-6.649805328606817e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.27223518374376e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.764124843059108e-05,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.211763295345008e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.76411101873964e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.000463166157715,285.0834350585937,294.1499938964844,288.5604858398437,284.0927734375,291.5198059082031,289.3764343261719,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608139404545e-09,0.000987994368188,-0.0107389520853757,0.0,0.0,0.0,-0.0070242299698293,60.0,2.379234313964844,-0.0,-6.65537527311244e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.277486969949678e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.76965602603741e-05,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.215848017949611e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.769642201717944e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0004634285578504,285.0823669433594,294.1499938964844,288.4104309082031,284.0381774902344,291.46661376953125,289.23211669921875,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526178543073911e-09,0.0009885533945634,-0.0109102083370089,0.0,0.0,0.0,-0.0070566348731517,60.0,2.276764154434204,-0.0,-6.662908447196969e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.277486969949678e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.76965602603741e-05,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.215848017949611e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.769642201717944e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0004634285578504,285.0823669433594,294.1499938964844,288.4104309082031,284.0381774902344,291.46661376953125,289.23211669921875,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526178543073911e-09,0.0009885533945634,-0.0109102083370089,0.0,0.0,0.0,-0.0070566348731517,60.0,2.276764154434204,-0.0,-6.662908447196969e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.278640209231526e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.770869655767456e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.216744415927678e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.770855831447987e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0004634861543308,285.0813293457031,294.1499938964844,288.2626953125,283.98291015625,291.4116516113281,289.0858154296875,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404675574900474e-09,0.0009886757470667,-0.0109476456418633,0.0,0.0,0.0,-0.0070637189783155,60.0,2.1747145652771,-0.0,-6.664556195801198e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.278640209231526e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.770869655767456e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.216744415927678e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.770855831447987e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0004634861543308,285.0813293457031,294.1499938964844,288.2626953125,283.98291015625,291.4116516113281,289.0858154296875,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404675574900474e-09,0.0009886757470667,-0.0109476456418633,0.0,0.0,0.0,-0.0070637189783155,60.0,2.1747145652771,-0.0,-6.664556195801198e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.275782213080674e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.767859592102468e-05,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.214520883280784e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.767846495378762e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0004633434000425,285.0803527832031,294.1499938964844,288.1178894042969,283.9272155761719,291.3551025390625,288.94012451171875,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.073516607284546,-0.0,-6.660442153361147e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.275782213080674e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.767859592102468e-05,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.214520883280784e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.767846495378762e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0004633434000425,285.0803527832031,294.1499938964844,288.1178894042969,283.9272155761719,291.3551025390625,288.94012451171875,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.073516607284546,-0.0,-6.660442153361147e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.269821748603135e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.761582623468712e-05,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.209884643089026e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.761569526745006e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0004630456678569,285.07940673828125,294.1499938964844,287.9766845703125,283.8713073730469,291.29705810546875,288.7969055175781,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,1.973764181137085,-0.0,-6.651876560681559e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.269821748603135e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.761582623468712e-05,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.209884643089026e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.761569526745006e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0004630456678569,285.07940673828125,294.1499938964844,287.9766845703125,283.8713073730469,291.29705810546875,288.7969055175781,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,1.973764181137085,-0.0,-6.651876560681559e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.266033885069191e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.757594671100378e-05,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.206939335446805e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.757581574376673e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0004628564929589,285.0789489746094,294.1499938964844,287.9075927734375,283.84332275390625,291.2675476074219,288.7266845703125,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857677444815,60.0,1.9246827363967896,-0.0,-6.64643806658205e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.261955710826442e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.753299673320726e-05,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.20376629033126e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.75328657659702e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004626527661457,285.0785217285156,294.1499938964844,287.8396301269531,283.8153686523437,291.2376708984375,288.65753173828125,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.876260042190552,-0.0,-6.640583904982122e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.253210737369956e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.744090493768454e-05,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.196964725153521e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.74407812464051e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004622159758582,285.0776672363281,294.1499938964844,287.7074279785156,283.7596435546875,291.177001953125,288.5226135253906,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.7816601991653442,-0.0,-6.628042825695958e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.253210737369956e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.744090493768454e-05,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.196964725153521e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.74407812464051e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004622159758582,285.0776672363281,294.1499938964844,287.7074279785156,283.7596435546875,291.177001953125,288.5226135253906,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.7816601991653442,-0.0,-6.628042825695958e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.244203101843596e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.734604827826844e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,7.189957977971062e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.734591731103136e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0004617660015355,285.0768737792969,294.1499938964844,287.58062744140625,283.704345703125,291.115234375,288.3923645019531,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111043061527653e-09,0.0009850038914009,-0.0098225325345993,0.0,0.0,0.0,-0.0068508358672261,60.0,1.6905523538589478,-0.0,-6.615135816900874e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.244203101843596e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.734604827826844e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,7.189957977971062e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.734591731103136e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0004617660015355,285.0768737792969,294.1499938964844,287.58062744140625,283.704345703125,291.115234375,288.3923645019531,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111043061527653e-09,0.0009850038914009,-0.0098225325345993,0.0,0.0,0.0,-0.0068508358672261,60.0,1.6905523538589478,-0.0,-6.615135816900874e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.238032362191008e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.728105942485854e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.185158756328747e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.72809357335791e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0004614577628672,285.0761108398437,294.1499938964844,287.4598999023437,283.6498107910156,291.0523681640625,288.26666259765625,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6039104461669922,-0.0,-6.606299507438963e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.238032362191008e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.728105942485854e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.185158756328747e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.72809357335791e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0004614577628672,285.0761108398437,294.1499938964844,287.4598999023437,283.6498107910156,291.0523681640625,288.26666259765625,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6039104461669922,-0.0,-6.606299507438963e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.231079457094892e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.720784873934464e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.179750537034124e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.72077250480652e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004611104959622,285.0754089355469,294.1499938964844,287.3458557128906,283.5962219238281,290.9886169433594,288.14483642578125,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5218499898910522,-0.0,-6.59635190913832e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.231079457094892e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.720784873934464e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.179750537034124e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.72077250480652e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004611104959622,285.0754089355469,294.1499938964844,287.3458557128906,283.5962219238281,290.9886169433594,288.14483642578125,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5218499898910522,-0.0,-6.59635190913832e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.22574763535522e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.715170017443596e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.175603968789801e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.715157648315652e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0004608441668096,285.0750732421875,294.1499938964844,287.2915344238281,283.56988525390625,290.9564819335937,288.0859069824219,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.482327580451965,-0.0,-6.588729917211823e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.21949031180702e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.708580910228191e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.170736353145912e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.708568541100247e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0004605316207744,285.0747375488281,294.1499938964844,287.2391052246094,283.5438842773437,290.9241638183594,288.0287780761719,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944625874716e-09,0.000982369412668,-0.0090152770280838,0.0,0.0,0.0,-0.0066980984993278,60.0,1.4439986944198608,-0.0,-6.579792000138697e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.206014510709792e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.69438988249749e-05,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,7.160255336202681e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.694378240965308e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0004598584782797,285.0741271972656,294.1499938964844,287.1402893066406,283.4930419921875,290.859130859375,287.9200744628906,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634981649014435e-09,0.0009809330804273,-0.0085751861333847,0.0,0.0,0.0,-0.0066148317418992,60.0,1.371068239212036,-0.0,-6.560563292623557e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.206014510709792e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.69438988249749e-05,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,7.160255336202681e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.694378240965308e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0004598584782797,285.0741271972656,294.1499938964844,287.1402893066406,283.4930419921875,290.859130859375,287.9200744628906,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634981649014435e-09,0.0009809330804273,-0.0085751861333847,0.0,0.0,0.0,-0.0066148317418992,60.0,1.371068239212036,-0.0,-6.560563292623557e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.192703873850404e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.680372750153764e-05,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.14990237611346e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.680361108621582e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.000459193601273,285.07354736328125,294.1499938964844,287.04998779296875,283.4439392089844,290.793701171875,287.81915283203125,285.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469077691775624e-09,0.0009795144433155,-0.0081404848024249,0.0,0.0,0.0,-0.0065325857140123,60.0,1.303947687149048,-0.0,-6.541598196463383e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.192703873850404e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.680372750153764e-05,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.14990237611346e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.680361108621582e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.000459193601273,285.07354736328125,294.1499938964844,287.04998779296875,283.4439392089844,290.793701171875,287.81915283203125,285.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469077691775624e-09,0.0009795144433155,-0.0081404848024249,0.0,0.0,0.0,-0.0065325857140123,60.0,1.303947687149048,-0.0,-6.541598196463383e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.178941400023176e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.665879770182072e-05,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.139197259675711e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.66586812864989e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004585061396937,285.072998046875,294.1499938964844,286.9642944335937,283.39483642578125,290.7279968261719,287.7254638671875,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780508698895,3.297537798374605e-09,0.0009780476102605,-0.0076910126954317,0.0,0.0,0.0,-0.0064475461840629,60.0,1.241274118423462,-0.0,-6.522017770294043e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.178941400023176e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.665879770182072e-05,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.139197259675711e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.66586812864989e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004585061396937,285.072998046875,294.1499938964844,286.9642944335937,283.39483642578125,290.7279968261719,287.7254638671875,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780508698895,3.297537798374605e-09,0.0009780476102605,-0.0076910126954317,0.0,0.0,0.0,-0.0064475461840629,60.0,1.241274118423462,-0.0,-6.522017770294043e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.161218622466548e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.647216938901693e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.125412957975641e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.64720529736951e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004576208593789,285.072509765625,294.1499938964844,286.8788452148437,283.3439025878906,290.6620788574219,287.6392517089844,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761621477082,3.076666921231208e-09,0.0009761590627022,-0.0071122744120657,0.0,0.0,0.0,-0.0063380515202879,60.0,1.1801707744598389,-0.0,-6.496849636050683e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.161218622466548e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.647216938901693e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.125412957975641e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.64720529736951e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004576208593789,285.072509765625,294.1499938964844,286.8788452148437,283.3439025878906,290.6620788574219,287.6392517089844,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761621477082,3.076666921231208e-09,0.0009761590627022,-0.0071122744120657,0.0,0.0,0.0,-0.0063380515202879,60.0,1.1801707744598389,-0.0,-6.496849636050683e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.149165271082892e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.63452403084375e-05,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,7.116037886589766e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.634512389311568e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0004570187593344,285.072265625,294.1499938964844,286.8362121582031,283.3178100585937,290.6290283203125,287.5993957519531,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748776792548,2.926461073471387e-09,0.0009748747688718,-0.0067186928354203,0.0,0.0,0.0,-0.0062635885551571,60.0,1.1496182680130005,-0.0,-6.47976179379839e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.137338201981038e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.62206904659979e-05,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.106838893378153e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.622058132663368e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.00045642798068,285.0720520019531,294.1499938964844,286.793701171875,283.2913513183594,290.595947265625,287.5622863769531,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736171341501,2.779076080372533e-09,0.00097361439839,-0.0063324999064207,0.0,0.0,0.0,-0.0061905230395495,60.0,1.1190993785858154,-0.0,-6.46301643314473e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.118870366364716e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.6026218670886e-05,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,7.092474697856233e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.602610225556418e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004555055056698,285.0716247558594,294.1499938964844,286.7089233398437,283.2373962402344,290.5296936035156,287.4927978515625,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716486674733,2.5489264032785286e-09,0.0009716461063362,-0.005729432683438,0.0,0.0,0.0,-0.0060764262452721,60.0,1.05859112739563,-0.0,-6.436911093032904e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.118870366364716e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.6026218670886e-05,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,7.092474697856233e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.602610225556418e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004555055056698,285.0716247558594,294.1499938964844,286.7089233398437,283.2373962402344,290.5296936035156,287.4927978515625,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716486674733,2.5489264032785286e-09,0.0009716461063362,-0.005729432683438,0.0,0.0,0.0,-0.0060764262452721,60.0,1.05859112739563,-0.0,-6.436911093032904e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.101966134039684e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.58482050918974e-05,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.079326314851642e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.58480959525332e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004546611162368,285.0712585449219,294.1499938964844,286.62457275390625,283.1822204589844,290.4632263183594,287.4295959472656,285.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698469075374,2.338254256883942e-09,0.0009698445210233,-0.005177398212254,0.0,0.0,0.0,-0.0059719868004322,60.0,0.9989696741104126,-0.0,-6.413061015564382e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.101966134039684e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.58482050918974e-05,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.079326314851642e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.58480959525332e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004546611162368,285.0712585449219,294.1499938964844,286.62457275390625,283.1822204589844,290.4632263183594,287.4295959472656,285.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698469075374,2.338254256883942e-09,0.0009698445210233,-0.005177398212254,0.0,0.0,0.0,-0.0059719868004322,60.0,0.9989696741104126,-0.0,-6.413061015564382e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.084575867746024e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.566507651470602e-05,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.065801037242636e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.56649673753418e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.000453792483313,285.0708923339844,294.1499938964844,286.540771484375,283.1260681152344,290.3965759277344,287.3726501464844,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679935174062,2.1215365020310632e-09,0.0009679913637228,-0.0046095163561403,0.0,0.0,0.0,-0.0058645503595471,60.0,0.940032422542572,-0.0,-6.388572870719146e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
