time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175920,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.084575867746024e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.566507651470602e-05,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.065801037242636e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.56649673753418e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.000453792483313,285.0708923339844,294.1499938964844,286.540771484375,283.1260681152344,290.3965759277344,287.3726501464844,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679935174062,2.1215365020310632e-09,0.0009679913637228,-0.0046095163561403,0.0,0.0,0.0,-0.0058645503595471,60.0,0.940032422542572,-0.0,-6.388572870719146e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.06393543118611e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.544772183289751e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.04974663676694e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.54476126935333e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004527614510152,285.0705871582031,294.1499938964844,286.4574890136719,283.06915283203125,290.3298034667969,287.3229675292969,285.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657937916927,1.8643193655520918e-09,0.0009657919290475,-0.0039355061016976,0.0,0.0,0.0,-0.0057370369322597,60.0,0.8815349340438843,-0.0,-6.359569226788153e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.06393543118611e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.544772183289751e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.04974663676694e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.54476126935333e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004527614510152,285.0705871582031,294.1499938964844,286.4574890136719,283.06915283203125,290.3298034667969,287.3229675292969,285.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657937916927,1.8643193655520918e-09,0.0009657919290475,-0.0039355061016976,0.0,0.0,0.0,-0.0057370369322597,60.0,0.8815349340438843,-0.0,-6.359569226788153e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.052483073901384e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.532712283544242e-05,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.040839409455657e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.53270136960782e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004521893570199,285.0704650878906,294.1499938964844,286.4161071777344,283.0404357910156,290.2963562011719,287.3016967773437,285.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645732934586,1.7216027492494843e-09,0.0009645716054365,-0.0035615293309092,0.0,0.0,0.0,-0.0056662862189114,60.0,0.852433443069458,-0.0,-6.34350527661809e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.040972508955748e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.520591265754774e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.031886343611404e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.520580351818352e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004516144108492,285.0703125,294.1499938964844,286.3748779296875,283.0116271972656,290.26287841796875,287.2829284667969,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633465087972,1.578167485583037e-09,0.0009633449371904,-0.003185668727383,0.0,0.0,0.0,-0.0055951783433556,60.0,0.8234644532203674,-0.0,-6.327380219772749e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.020876314025372e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.499429143033922e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.016256131464615e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.4994182290975e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.000450610590633,285.0700988769531,294.1499938964844,286.2929382324219,282.9537353515625,290.1958923339844,287.2520751953125,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.3277391408550443e-09,0.0009612032445147,-0.002529437886551,0.0,0.0,0.0,-0.0054710288532078,60.0,0.7661076188087463,-0.0,-6.299276833487967e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.020876314025372e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.499429143033922e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.016256131464615e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.4994182290975e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.000450610590633,285.0700988769531,294.1499938964844,286.2929382324219,282.9537353515625,290.1958923339844,287.2520751953125,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.3277391408550443e-09,0.0009612032445147,-0.002529437886551,0.0,0.0,0.0,-0.0054710288532078,60.0,0.7661076188087463,-0.0,-6.299276833487967e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.0111127065029e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.48914748732932e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.008662214502692e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.489136573392898e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004501228686422,285.0699462890625,294.1499938964844,286.2349853515625,282.9123229980469,290.1480407714844,287.2349853515625,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601637138985,1.2060558107762631e-09,0.0009601624915376,-0.0022105735260993,0.0,0.0,0.0,-0.0054107042960822,60.0,0.7259333729743958,-0.0,-6.285643650016938e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.008221240947024e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.486101771472022e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,7.006412488408387e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.486091585131362e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004499784263316,285.06988525390625,294.1499938964844,286.2117919921875,282.8956604003906,290.1287536621094,287.2289428710937,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598554461263,1.1700133084602271e-09,0.000959854281973,-0.0021161262411624,0.0,0.0,0.0,-0.0053928364068269,60.0,0.7099819779396057,-0.0,-6.281608477820555e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.003704326460138e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.48134547797963e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.002899656072259e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.48133529163897e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004497528425417,285.0697631835937,294.1499938964844,286.1314697265625,282.8376159667969,290.06219482421875,287.2093811035156,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359724353998,1.09024966832294e-09,0.0009359713294543,-0.0019303100416436,0.0,0.0,0.0,-0.0052366727031767,60.0,0.6489615440368652,-0.0,-6.275305253211627e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.003704326460138e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.48134547797963e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.002899656072259e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.48133529163897e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004497528425417,285.0697631835937,294.1499938964844,286.1314697265625,282.8376159667969,290.06219482421875,287.2093811035156,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359724353998,1.09024966832294e-09,0.0009359713294543,-0.0019303100416436,0.0,0.0,0.0,-0.0052366727031767,60.0,0.6489615440368652,-0.0,-6.275305253211627e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.003625018522143e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.481261804467068e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.002837810432538e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.481251618126409e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004497488844208,285.07470703125,294.1499938964844,286.0520324707031,282.7798156738281,289.99920654296875,287.18975830078125,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008969854679889,1.050167175442595e-09,0.0008969844202511,-0.0018639198970049,0.0,0.0,0.0,-0.0050225537270307,60.0,0.5672349333763123,-0.0,-6.275188724202962e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.003625018522143e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.481261804467068e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.002837810432538e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.481251618126409e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004497488844208,285.07470703125,294.1499938964844,286.0520324707031,282.7798156738281,289.99920654296875,287.18975830078125,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008969854679889,1.050167175442595e-09,0.0008969844202511,-0.0018639198970049,0.0,0.0,0.0,-0.0050225537270307,60.0,0.5672349333763123,-0.0,-6.275188724202962e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.007005428429693e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.484821202931926e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.005466613918543e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.484811744187029e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0004499177448451,285.0772399902344,294.1499938964844,286.0126647949219,282.75103759765625,289.9691162109375,287.1795959472656,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007971443701535,9.91897786128959e-10,0.0007971433806233,-0.0018105702474713,0.0,0.0,0.0,-0.0044943145476281,60.0,0.5238476395606995,-0.0,-6.279898911998316e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.007084008771926e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.484904148848727e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.005527731962502e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.484894690103828e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004499216738622,285.0806579589844,294.1499938964844,285.9735717773437,282.7223815917969,289.9390563964844,287.16943359375,285.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007682944415137,9.63952362376119e-10,0.0007682935101911,-0.0017659511649981,0.0,0.0,0.0,-0.0043366472236812,60.0,0.489415168762207,-0.0,-6.280006203951416e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,4.096836346434429e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,4.314170655561611e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,3.186436151736416e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,4.3141662899870425e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0002046450827037,285.0818786621094,294.1499938964844,285.8961181640625,282.66558837890625,289.8793029785156,287.1499938964844,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008445531129837,9.54665013708222e-10,0.0008445521234534,-0.0016652764752507,0.0,0.0,0.0,-0.0046948143281042,60.0,0.4367412030696869,-0.0,-1.299237251117802e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,4.096836346434429e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,4.314170655561611e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,3.186436151736416e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,4.3141662899870425e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0002046450827037,285.0818786621094,294.1499938964844,285.8961181640625,282.66558837890625,289.8793029785156,287.1499938964844,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008445531129837,9.54665013708222e-10,0.0008445521234534,-0.0016652764752507,0.0,0.0,0.0,-0.0046948143281042,60.0,0.4367412030696869,-0.0,-1.299237251117802e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,4.447428000275977e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,4.6833611122565344e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,3.4591193980304524e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,4.683356382884085e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0002221578324679,285.0833435058594,294.1499938964844,285.841552734375,282.62554931640625,289.8405456542969,287.1366882324219,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007371847168542,8.564326470228422e-10,0.0007371839019469,-0.0015143906930461,0.0,0.0,0.0,-0.0041121416725218,60.0,0.3743250072002411,-0.0,-1.5311188761302222e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.002318256534636e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.479885920882224e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,7.001820631558076e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.479875734541564e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004496836336329,285.0840759277344,294.1499938964844,285.8197631835937,282.60955810546875,289.8265380859375,287.1314697265625,285.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000656196847558,7.927279943586996e-10,0.0006561960908584,-0.0014278980670496,0.0,0.0,0.0,-0.0036956632975488,60.0,0.3467554748058319,-0.0,-6.273353392316494e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,4.326179623603821e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,4.55568042525556e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,3.364814619999379e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,4.55567569588311e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0002161012234864,285.0876770019531,294.1499938964844,285.7445678710937,282.5545349121094,289.7886962890625,287.1158447265625,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004581911198329,5.73774638912283e-10,0.0004581905377563,-0.0010502724908292,0.0,0.0,0.0,-0.0025812902022153,60.0,0.2362533658742904,-0.0,-1.4487714139477248e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,4.326179623603821e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,4.55568042525556e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,3.364814619999379e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,4.55567569588311e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0002161012234864,285.0876770019531,294.1499938964844,285.7445678710937,282.5545349121094,289.7886962890625,287.1158447265625,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004581911198329,5.73774638912283e-10,0.0004581905377563,-0.0010502724908292,0.0,0.0,0.0,-0.0025812902022153,60.0,0.2362533658742904,-0.0,-1.4487714139477248e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,3.027112325071357e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,3.187698530382477e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,2.3544265786767937e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,3.1876952562015504e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001512102608103,285.0939636230469,294.1499938964844,285.67059326171875,282.50067138671875,289.7665710449219,287.1091003417969,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225514083169,4.0343034468648403e-10,0.0003225510008633,-0.0007380743045359,0.0,0.0,0.0,-0.0018168415408581,60.0,0.1463177651166916,-0.0,-7.093291287674219e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,3.027112325071357e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,3.187698530382477e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,2.3544265786767937e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,3.1876952562015504e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001512102608103,285.0939636230469,294.1499938964844,285.67059326171875,282.50067138671875,289.7665710449219,287.1091003417969,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225514083169,4.0343034468648403e-10,0.0003225510008633,-0.0007380743045359,0.0,0.0,0.0,-0.0018168415408581,60.0,0.1463177651166916,-0.0,-7.093291287674219e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,2.483671960362699e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,2.6154291845159605e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,1.9317496480653062e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,2.6154264560318552e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001240643323399,285.0971984863281,294.1499938964844,285.63409423828125,282.4742736816406,289.76007080078125,287.1095886230469,285.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00026382386568,3.3018174305787795e-10,0.0002638235455378,-0.0006042299210093,0.0,0.0,0.0,-0.001486170804128,60.0,0.1136917620897293,-0.0,-4.77506345575307e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,2.005194255616516e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,2.111568574036937e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,1.559599331812933e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,2.111566391249653e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0001001634227577,285.0999450683594,294.1499938964844,285.5979309082031,282.4481811523437,289.75555419921875,287.11114501953125,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136620751116,2.6723720458754485e-10,0.0002136617986252,-0.0004889093688689,0.0,0.0,0.0,-0.0012034976389259,60.0,0.0866682156920433,-0.0,-3.1124585131436792e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,1.303375665884232e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,1.3725188182434069e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,1.0137390745512675e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,1.372517454001354e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,6.51061927783303e-05,285.1037292480469,294.1499938964844,285.526611328125,282.3972473144531,289.75054931640625,287.1145935058594,285.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388801902066,1.7370395399840527e-10,0.0001388800155837,-0.0003177907492499,0.0,0.0,0.0,-0.0007822723709978,60.0,0.0480663888156414,-0.0,-1.3150123212568587e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,1.303375665884232e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,1.3725188182434069e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,1.0137390745512675e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,1.372517454001354e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,6.51061927783303e-05,285.1037292480469,294.1499938964844,285.526611328125,282.3972473144531,289.75054931640625,287.1145935058594,285.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388801902066,1.7370395399840527e-10,0.0001388800155837,-0.0003177907492499,0.0,0.0,0.0,-0.0007822723709978,60.0,0.0480663888156414,-0.0,-1.3150123212568587e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,8.895094651961699e-06,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.366973245050758e-06,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,6.918423878232716e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.36696415010374e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,4.443275975063443e-05,285.10577392578125,294.1499938964844,285.4566955566406,282.3480224609375,289.7483215332031,287.11700439453125,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.47807711781934e-05,1.1854682513412484e-10,9.478065476287156e-05,-0.0002168810024159,0.0,0.0,0.0,-0.000533872982487,60.0,0.0259099826216697,-0.0,-6.124797891082775e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,8.895094651961699e-06,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.366973245050758e-06,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,6.918423878232716e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.36696415010374e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,4.443275975063443e-05,285.10577392578125,294.1499938964844,285.4566955566406,282.3480224609375,289.7483215332031,287.11700439453125,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.47807711781934e-05,1.1854682513412484e-10,9.478065476287156e-05,-0.0002168810024159,0.0,0.0,0.0,-0.000533872982487,60.0,0.0259099826216697,-0.0,-6.124797891082775e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,6.549693353008479e-06,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,6.897150342410896e-06,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,5.094218522572192e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,6.897143066453282e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,3.2717016438255087e-05,285.1068725585937,294.1499938964844,285.3882751464844,282.3007202148437,289.7471618652344,287.11846923828125,285.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.978949386393651e-05,8.728906486510367e-11,6.978940655244514e-05,-0.0001596950460225,0.0,0.0,0.0,-0.0003931042156182,60.0,0.0135930459946393,-0.0,-3.3207223082420967e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,6.549693353008479e-06,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,6.897150342410896e-06,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,5.094218522572192e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,6.897143066453282e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,3.2717016438255087e-05,285.1068725585937,294.1499938964844,285.3882751464844,282.3007202148437,289.7471618652344,287.11846923828125,285.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.978949386393651e-05,8.728906486510367e-11,6.978940655244514e-05,-0.0001596950460225,0.0,0.0,0.0,-0.0003931042156182,60.0,0.0135930459946393,-0.0,-3.3207223082420967e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,4.893041477771476e-06,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,5.152613994141575e-06,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,3.8057082747400273e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,5.152608537173364e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,2.444171150273177e-05,285.1075134277344,294.1499938964844,285.3213806152344,282.2555236816406,289.7465515136719,287.11932373046875,285.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728218222968e-05,6.521058693031989e-11,5.213721669861116e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0071139493957161,-0.0,-1.8533112544627528e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,4.893041477771476e-06,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,5.152613994141575e-06,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,3.8057082747400273e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,5.152608537173364e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,2.444171150273177e-05,285.1075134277344,294.1499938964844,285.3213806152344,282.2555236816406,289.7465515136719,287.11932373046875,285.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728218222968e-05,6.521058693031989e-11,5.213721669861116e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0071139493957161,-0.0,-1.8533112544627528e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,4.122381142224185e-06,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,4.341070962254889e-06,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,3.2063044272945262e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,4.3410664147813804e-06,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,2.059211146843154e-05,285.1076965332031,294.1499938964844,285.2885437011719,282.2337646484375,289.7463684082031,287.1195983886719,285.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.3925676436629146e-05,5.4939924137853424e-11,4.392562186694704e-05,-0.0001005123704089,0.0,0.0,0.0,-0.0002474207431077,60.0,0.0050588962621986,-0.0,-1.3154881350896375e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,3.3707271995808696e-06,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,3.549542043401744e-06,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,2.621683279357967e-06,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,3.549538405422936e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.683744994807057e-05,285.1078491210937,294.1499938964844,285.2561340332031,282.21258544921875,289.7462463378906,287.11981201171875,285.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.591650238377042e-05,4.492246852283444e-11,3.5916458728024736e-05,-8.218547736760229e-05,0.0,0.0,0.0,-0.0002023073611781,60.0,0.0033699921332299,-0.0,-8.795040390419118e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,2.021559112108662e-06,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.1288014977471903e-06,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,1.572327619214775e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,2.128799451384112e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,1.0098088750964962e-05,285.1079406738281,294.1499938964844,285.1925354003906,282.172119140625,289.7461242675781,287.1199951171875,285.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.154068715753965e-05,2.694192612062718e-11,2.15406598726986e-05,-4.929011265630834e-05,0.0,0.0,0.0,-0.0001213324867421,60.0,0.0005454461788758,-0.0,-3.1634684455328355e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,2.021559112108662e-06,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.1288014977471903e-06,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,1.572327619214775e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,2.128799451384112e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,1.0098088750964962e-05,285.1079406738281,294.1499938964844,285.1925354003906,282.172119140625,289.7461242675781,287.1199951171875,285.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.154068715753965e-05,2.694192612062718e-11,2.15406598726986e-05,-4.929011265630834e-05,0.0,0.0,0.0,-0.0001213324867421,60.0,0.0005454461788758,-0.0,-3.1634684455328355e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,1.304497686760442e-06,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.3737004564973176e-06,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,1.0146118256670889e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,1.3736989785684273e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,6.516224402730586e-06,285.1079406738281,294.1499938964844,285.1499938964844,282.1458740234375,289.74609375,287.1200256347656,285.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3900106750952546e-05,1.738545939156122e-11,1.3900089470553212e-05,-3.1806648621568456e-05,0.0,0.0,0.0,-7.829528476577252e-05,60.0,-0.0003190051647834,-0.0,-1.3172774503134031e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
