time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,1.040087795445288e-06,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.0952637694572331e-06,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,8.089591574389488e-07,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,1.095262632588856e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,5.1954443733848166e-06,285.1079406738281,294.1499938964844,285.1307067871094,282.1342468261719,289.74609375,287.1200561523437,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1082768651249353e-05,1.3861699982298248e-11,1.1082755008828826e-05,-2.53598718700232e-05,0.0,0.0,0.0,-6.24260283075273e-05,60.0,-0.0004051952273584,-0.0,-8.373954307749898e-12,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,4.491940615025669e-07,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,4.730235048100441e-07,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,3.4937403370349784e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,4.730230216409837e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,2.243813241875614e-06,285.10791015625,294.1499938964844,285.0706787109375,282.0992126464844,289.74609375,287.1200561523437,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.786438694281969e-06,5.986610946556725e-12,4.786432782566408e-06,-1.0952448064927012e-05,0.0,0.0,0.0,-2.696062438189984e-05,60.0,-0.0006498848670162,-0.0,-1.5619194305982464e-12,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,4.491940615025669e-07,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,4.730235048100441e-07,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,3.4937403370349784e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,4.730230216409837e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,2.243813241875614e-06,285.10791015625,294.1499938964844,285.0706787109375,282.0992126464844,289.74609375,287.1200561523437,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.786438694281969e-06,5.986610946556725e-12,4.786432782566408e-06,-1.0952448064927012e-05,0.0,0.0,0.0,-2.696062438189984e-05,60.0,-0.0006498848670162,-0.0,-1.5619194305982464e-12,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.539373073455863e-07,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,1.6210357500767716e-07,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.1972930735737464e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,1.6210340447742058e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.689473022765014e-07,285.1078491210937,294.1499938964844,285.0125427246094,282.0671691894531,289.74609375,287.1200256347656,285.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6403222389271832e-06,2.0516231942491192e-12,1.6403201925641042e-06,-3.753409146156628e-06,0.0,0.0,0.0,-9.239462087862194e-06,60.0,-0.0004376681463327,-0.0,-1.8343337374222842e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.539373073455863e-07,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,1.6210357500767716e-07,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.1972930735737464e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,1.6210340447742058e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.689473022765014e-07,285.1078491210937,294.1499938964844,285.0125427246094,282.0671691894531,289.74609375,287.1200256347656,285.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6403222389271832e-06,2.0516231942491192e-12,1.6403201925641042e-06,-3.753409146156628e-06,0.0,0.0,0.0,-9.239462087862194e-06,60.0,-0.0004376681463327,-0.0,-1.8343337374222842e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.757499531635403e-08,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,8.169029541704732e-08,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,6.033625510326601e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,8.16902172573464e-08,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,3.875024674471206e-07,285.1078186035156,294.1499938964844,284.98419189453125,282.05230712890625,289.74609375,287.1200256347656,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.266267741419142e-07,1.0339015884749949e-12,8.266256941169559e-07,-1.8914955717264093e-06,0.0,0.0,0.0,-4.656147211790085e-06,60.0,-0.0002902378619182,-0.0,-4.6583715346531363e-14,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,3.35050103217327e-08,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,3.528242942252292e-08,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,2.6059517210796912e-08,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,3.528239389538612e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.6736416341700533e-07,285.1078186035156,294.1499938964844,284.9563293457031,282.0382995605469,289.74609375,287.1200256347656,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5703342859960685e-07,4.465626002661538e-13,3.57032973852256e-07,-8.1696373399609e-07,0.0,0.0,0.0,-2.011074684560299e-06,60.0,-0.0001762952888384,-0.0,-8.689806720604907e-15,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.895530177264959e-09,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,1.9960866293189383e-09,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.4743047893617243e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,1.996084630917494e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.468547723656684e-09,285.1078186035156,294.1499938964844,284.9021301269531,282.0127258300781,289.74609375,287.1200256347656,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0193025918047173e-08,2.526743496779425e-14,2.0193001049051418e-08,-4.6211383164518345e-08,0.0,0.0,0.0,-1.137523213401437e-07,60.0,-6.49891298962757e-05,-0.0,-2.7813263191548355e-17,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.895530177264959e-09,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,1.9960866293189383e-09,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.4743047893617243e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,1.996084630917494e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.468547723656684e-09,285.1078186035156,294.1499938964844,284.9021301269531,282.0127258300781,289.74609375,287.1200256347656,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0193025918047173e-08,2.526743496779425e-14,2.0193001049051418e-08,-4.6211383164518345e-08,0.0,0.0,0.0,-1.137523213401437e-07,60.0,-6.49891298962757e-05,-0.0,-2.7813263191548355e-17,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-3.82483128502642e-10,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-4.0277359225626697e-10,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-2.974876178729602e-10,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-4.027731759226327e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.910579028319148e-09,285.1078186035156,294.1499938964844,284.8500061035156,281.9906921386719,289.74609375,287.1200256347656,285.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,4.0623007180329296e-09,-5.074377451840277e-15,-4.062295388962411e-09,9.302477010919574e-09,0.0,0.0,0.0,2.287561073899269e-08,60.0,-1.1563749467313755e-05,-0.0,-1.1324399336895702e-18,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-3.82483128502642e-10,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-4.0277359225626697e-10,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-2.974876178729602e-10,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-4.027731759226327e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.910579028319148e-09,285.1078186035156,294.1499938964844,284.8500061035156,281.9906921386719,289.74609375,287.1200256347656,285.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,4.0623007180329296e-09,-5.074377451840277e-15,-4.062295388962411e-09,9.302477010919574e-09,0.0,0.0,0.0,2.287561073899269e-08,60.0,-1.1563749467313755e-05,-0.0,-1.1324399336895702e-18,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,5.116830895622593e-13,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,5.388275546233667e-13,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,3.979767362015385e-13,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,5.388270125222805e-13,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5559584830581183e-12,285.1078186035156,294.1499938964844,284.79931640625,281.9725341796875,289.74609375,287.1200256347656,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,3.6420532388559135e-12,7.373104995674077e-18,-3.6420606114306856e-12,1.1202825776421288e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0287911866034847e-06,-0.0,-2.0267154052839512e-24,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,5.116830895622593e-13,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,5.388275546233667e-13,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,3.979767362015385e-13,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,5.388270125222805e-13,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5559584830581183e-12,285.1078186035156,294.1499938964844,284.79931640625,281.9725341796875,289.74609375,287.1200256347656,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,3.6420532388559135e-12,7.373104995674077e-18,-3.6420606114306856e-12,1.1202825776421288e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0287911866034847e-06,-0.0,-2.0267154052839512e-24,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.7493896484375,281.958251953125,289.74609375,287.1200256347656,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837330783601256e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.847748186875833e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.7493896484375,281.958251953125,289.74609375,287.1200256347656,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837330783601256e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.847748186875833e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.7247314453125,281.9524841308594,289.74609375,287.1200256347656,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,5.075552962807706e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.70025634765625,281.9476013183594,289.74609375,287.1200256347656,285.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,5.084934855403844e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.6519470214844,281.9402160644531,289.74609375,287.1200256347656,285.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,4.879878815700067e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.6519470214844,281.9402160644531,289.74609375,287.1200256347656,285.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,4.879878815700067e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.6044616699219,281.93585205078125,289.74609375,287.1200256347656,285.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,4.557937245408539e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.6044616699219,281.93585205078125,289.74609375,287.1200256347656,285.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,4.557937245408539e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.557861328125,281.9341735839844,289.74609375,287.1200256347656,285.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837330783601256e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.237043413013453e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.557861328125,281.9341735839844,289.74609375,287.1200256347656,285.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837330783601256e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.237043413013453e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.5121154785156,281.9349365234375,289.74609375,287.1200256347656,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.934912911063293e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.5121154785156,281.9349365234375,289.74609375,287.1200256347656,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.934912911063293e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.48956298828125,281.9361267089844,289.74609375,287.1200256347656,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.792136567426496e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.4672546386719,281.93780517578125,289.74609375,287.1200256347656,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.654711463241256e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.42333984375,281.9425354003906,289.74609375,287.1200256347656,285.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.393911129023764e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.42333984375,281.9425354003906,289.74609375,287.1200256347656,285.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.393911129023764e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.3803405761719,281.9488220214844,289.74609375,287.1200256347656,285.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.1521703931503e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.3803405761719,281.9488220214844,289.74609375,287.1200256347656,285.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.1521703931503e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.3383178710937,281.9564208984375,289.74609375,287.1200256347656,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.9276902751007583e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.3383178710937,281.9564208984375,289.74609375,287.1200256347656,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.9276902751007583e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.2972717285156,281.96502685546875,289.74609375,287.1200256347656,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.7193552796234144e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.2972717285156,281.96502685546875,289.74609375,287.1200256347656,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.7193552796234144e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.2771301269531,281.9696350097656,289.74609375,287.1200256347656,285.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.621210796860396e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.2572326660156,281.974365234375,289.74609375,287.1200256347656,285.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.52686891144549e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.2182006835937,281.9842224121094,289.74609375,287.1200256347656,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.347316922168829e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.2182006835937,281.9842224121094,289.74609375,287.1200256347656,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.347316922168829e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.1802062988281,281.99432373046875,289.74609375,287.1200256347656,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1805622054671403e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
