time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180600,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.1802062988281,281.99432373046875,289.74609375,287.1200256347656,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1805622054671403e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.143310546875,282.0043640136719,289.74609375,287.1200256347656,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.025853518716758e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.143310546875,282.0043640136719,289.74609375,287.1200256347656,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.025853518716758e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.10748291015625,282.0141296386719,289.74609375,287.1200256347656,285.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8819614524545607e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.10748291015625,282.0141296386719,289.74609375,287.1200256347656,285.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8819614524545607e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.0899658203125,282.0188293457031,289.74609375,287.1200256347656,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.8133969206246547e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.5584154478112964e-13,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.6941377731168337e-13,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.9898836810076925e-13,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.6941350626114025e-13,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.07275390625,282.0233764648437,289.74609375,287.1200256347656,285.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.308900221841054e-13,9.414424620054889e-18,-9.30899454743006e-13,-1.5352214942018773e-12,0.0,0.0,0.0,0.0,60.0,1.7474510514148278e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.0391540527344,282.0318298339844,289.74609375,287.1200256347656,285.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.6224134924414102e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,284.0391540527344,282.0318298339844,289.74609375,287.1200256347656,285.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011159220444e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.6224134924414102e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.0067138671875,282.0392761230469,289.74609375,287.1200256347656,285.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5075776218509418e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,284.0067138671875,282.0392761230469,289.74609375,287.1200256347656,285.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5075776218509418e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.9754333496094,282.0454406738281,289.74609375,287.1200256347656,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.4004610875417711e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.9754333496094,282.0454406738281,289.74609375,287.1200256347656,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.4004610875417711e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.5584154478112964e-13,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.6941377731168337e-13,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.9898836810076925e-13,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.6941350626114025e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.9453430175781,282.0500793457031,289.74609375,287.1200256347656,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.586396154012239e-12,6.7546919484299386e-18,-3.5864028760657085e-12,2.801759258624914e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3011097053095e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.5584154478112964e-13,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.6941377731168337e-13,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.9898836810076925e-13,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.6941350626114025e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.9453430175781,282.0500793457031,289.74609375,287.1200256347656,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.586396154012239e-12,6.7546919484299386e-18,-3.5864028760657085e-12,2.801759258624914e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3011097053095e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.9307556152344,282.0517578125,289.74609375,287.1200256347656,285.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.2543600860226434e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.9164733886719,282.052978515625,289.74609375,287.1200256347656,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.2092727956769522e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8888244628906,282.05389404296875,289.74609375,287.1200256347656,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.1234931207582122e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8888244628906,282.05389404296875,289.74609375,287.1200256347656,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.1234931207582122e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8624267578125,282.05255126953125,289.74609375,287.1200256347656,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.0439072184453837e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8624267578125,282.05255126953125,289.74609375,287.1200256347656,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.0439072184453837e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.8373107910156,282.0487060546875,289.74609375,287.1200256347656,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837332437962481e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.69945858741994e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.8373107910156,282.0487060546875,289.74609375,287.1200256347656,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837332437962481e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.69945858741994e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.8135070800781,282.04217529296875,289.74609375,287.1200256347656,285.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837332437962481e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.013130011226168e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.8135070800781,282.04217529296875,289.74609375,287.1200256347656,285.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837332437962481e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.013130011226168e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.80206298828125,282.0378112792969,289.74609375,287.1200256347656,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.689549417795206e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7909851074219,282.0326843261719,289.74609375,287.1200256347656,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,8.378947882192733e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.7698059082031,282.0199584960937,289.74609375,287.1200256347656,285.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837332437962481e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.790991389811097e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.7698059082031,282.0199584960937,289.74609375,287.1200256347656,285.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837332437962481e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.790991389811097e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.75,282.0038146972656,289.74609375,287.1200256347656,285.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,7.237420049932553e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.75,282.0038146972656,289.74609375,287.1200256347656,285.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,7.237420049932553e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.73291015625,281.9877624511719,289.74609375,287.1200256347656,285.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,6.722559646732407e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.73291015625,281.9877624511719,289.74609375,287.1200256347656,285.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,6.722559646732407e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.7197265625,281.9753723144531,289.74609375,287.1200256347656,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837332437962481e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.252786306504277e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.7197265625,281.9753723144531,289.74609375,287.1200256347656,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837332437962481e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.252786306504277e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7144775390625,281.970458984375,289.74609375,287.1200256347656,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,6.026667165315303e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.7101135253906,281.9663391113281,289.74609375,287.1200256347656,285.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837331610781869e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.807834213555907e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7038269042969,281.96044921875,289.74609375,287.1200256347656,285.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,5.395444873101951e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7038269042969,281.96044921875,289.74609375,287.1200256347656,285.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,5.395444873101951e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7005615234375,281.9573669433594,289.74609375,287.1200256347656,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,5.013569079892477e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
