time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183000,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7005615234375,281.9573669433594,289.74609375,287.1200256347656,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,5.013569079892477e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.5584154478112964e-13,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.6941377731168337e-13,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.9898836810076925e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.6941350626114025e-13,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.70001220703125,281.95684814453125,289.74609375,287.1200256347656,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,9.308900221841054e-13,9.414425447235501e-18,-9.30899454743006e-13,-1.5352214942018773e-12,0.0,0.0,0.0,0.0,60.0,4.656286876070226e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.5584154478112964e-13,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.6941377731168337e-13,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.9898836810076925e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.6941350626114025e-13,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.70001220703125,281.95684814453125,289.74609375,287.1200256347656,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,9.308900221841054e-13,9.414425447235501e-18,-9.30899454743006e-13,-1.5352214942018773e-12,0.0,0.0,0.0,0.0,60.0,4.656286876070226e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.701904296875,281.9586486816406,289.74609375,287.1200256347656,285.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,4.327468445808336e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.701904296875,281.9586486816406,289.74609375,287.1200256347656,285.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,4.327468445808336e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-5.116830895622593e-13,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-5.388275546233667e-13,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-3.979767362015385e-13,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-5.388270125222805e-13,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5559584830581183e-12,285.1078186035156,294.1499938964844,283.70367431640625,281.9602966308594,289.74609375,287.1200256347656,285.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8915877978559203e-12,1.0218918977128037e-17,1.8915773895150645e-12,-8.277723125005298e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.170573788542242e-07,-0.0,-2.0267154052839512e-24,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7059326171875,281.9624328613281,289.74609375,287.1200256347656,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,4.020282915462303e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7118225097656,281.96795654296875,289.74609375,287.1200256347656,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.734957658707572e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7118225097656,281.96795654296875,289.74609375,287.1200256347656,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.734957658707572e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.71929931640625,281.9749755859375,289.74609375,287.1200256347656,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.472176217655943e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.71929931640625,281.9749755859375,289.74609375,287.1200256347656,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.472176217655943e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.72802734375,281.9831848144531,289.74609375,287.1200256347656,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.224879208119092e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.72802734375,281.9831848144531,289.74609375,287.1200256347656,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,3.224879208119092e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7377624511719,281.9923095703125,289.74609375,287.1200256347656,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.78027330290792e-12,1.1455745071616313e-17,1.7802618103648917e-12,-4.190725457625666e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9939778301013575e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7377624511719,281.9923095703125,289.74609375,287.1200256347656,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.78027330290792e-12,1.1455745071616313e-17,1.7802618103648917e-12,-4.190725457625666e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9939778301013575e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7428894042969,281.99713134765625,289.74609375,287.1200256347656,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.886269214741333e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7481689453125,282.0021057128906,289.74609375,287.1200256347656,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.78311517831753e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7590026855469,282.01226806640625,289.74609375,287.1200256347656,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.585231868579285e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7590026855469,282.01226806640625,289.74609375,287.1200256347656,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.585231868579285e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7699279785156,282.02252197265625,289.74609375,287.1200256347656,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.401239385108056e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7699279785156,282.02252197265625,289.74609375,287.1200256347656,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.401239385108056e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7806701660156,282.0326232910156,289.74609375,287.1200256347656,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.2331867910452282e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7806701660156,282.0326232910156,289.74609375,287.1200256347656,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.2331867910452282e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7909851074219,282.04229736328125,289.74609375,287.1200256347656,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.075381360100437e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7909851074219,282.04229736328125,289.74609375,287.1200256347656,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,2.075381360100437e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.7958374023437,282.046875,289.74609375,287.1200256347656,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837332437962481e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0000081235593825e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8005065917969,282.0512390136719,289.74609375,287.1200256347656,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.9285060659512965e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8089904785156,282.0592041015625,289.74609375,287.1200256347656,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.790739361240412e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8089904785156,282.0592041015625,289.74609375,287.1200256347656,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796011986401057e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.790739361240412e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8161315917969,282.06591796875,289.74609375,287.1200256347656,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.6639029354337256e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8161315917969,282.06591796875,289.74609375,287.1200256347656,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.6639029354337256e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.5584154478112964e-13,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.6941377731168337e-13,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.9898836810076925e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.6941350626114025e-13,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.8216552734375,282.07110595703125,289.74609375,287.1200256347656,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,9.308900221841054e-13,9.414425447235501e-18,-9.30899454743006e-13,-1.5352214942018773e-12,0.0,0.0,0.0,0.0,60.0,1.548679904317396e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.5584154478112964e-13,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.6941377731168337e-13,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.9898836810076925e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.6941350626114025e-13,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.8216552734375,282.07110595703125,289.74609375,287.1200256347656,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,9.308900221841054e-13,9.414425447235501e-18,-9.30899454743006e-13,-1.5352214942018773e-12,0.0,0.0,0.0,0.0,60.0,1.548679904317396e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8252258300781,282.074462890625,289.74609375,287.1200256347656,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.4380110258116474e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8252258300781,282.074462890625,289.74609375,287.1200256347656,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.4380110258116474e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.82623291015625,282.07537841796875,289.74609375,287.1200256347656,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.3876864102257969e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8266296386719,282.0757751464844,289.74609375,287.1200256347656,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.338044910426106e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.5584154478112964e-13,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.6941377731168337e-13,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.9898836810076925e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.6941350626114025e-13,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.82550048828125,282.07470703125,289.74609375,287.1200256347656,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.308900221841054e-13,9.414426274416117e-18,-9.30899454743006e-13,-1.5352214942018773e-12,0.0,0.0,0.0,0.0,60.0,1.2148518635513028e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.5584154478112964e-13,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.6941377731168337e-13,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.9898836810076925e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.6941350626114025e-13,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.82550048828125,282.07470703125,289.74609375,287.1200256347656,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.308900221841054e-13,9.414426274416117e-18,-9.30899454743006e-13,-1.5352214942018773e-12,0.0,0.0,0.0,0.0,60.0,1.2148518635513028e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.82159423828125,282.071044921875,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837333265143097e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1515474085399546e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.82159423828125,282.071044921875,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837333265143097e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1515474085399546e-07,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
