time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185460,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8146057128906,282.0644836425781,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.0723031351744797e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8146057128906,282.0644836425781,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.79601281358167e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,1.0723031351744797e-07,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8042297363281,282.05474853515625,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796013640762282e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,9.967022407408876e-08,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.8042297363281,282.05474853515625,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796013640762282e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,9.967022407408876e-08,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.7976989746094,282.0486145019531,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796013640762282e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,9.62317443509164e-08,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1078186035156,294.1499938964844,283.79022216796875,282.04156494140625,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,8.752327747101052e-13,8.796013640762282e-18,-8.752416109578109e-13,1.4625514612332665e-13,0.0,0.0,0.0,0.0,60.0,9.295267489051184e-08,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.772216796875,282.0246887207031,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837333265143097e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.721428912394914e-08,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,-2.5584154478112964e-13,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,-2.6941377731168337e-13,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,-1.9898836810076925e-13,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,-2.6941350626114025e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779792415290592e-12,285.1078186035156,294.1499938964844,283.772216796875,282.0246887207031,289.74609375,287.1200256347656,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8359304961718115e-12,1.0837333265143097e-17,1.8359196541500866e-12,-2.509248885063098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.721428912394914e-08,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.3357487338439e-09,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,1.406609273502113e-09,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.038918284734791e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,1.406607941234483e-09,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,6.672329355694728e-09,285.1078186035156,294.1499938964844,283.75,282.0038146972656,289.74609375,287.1200256347656,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4234697864878854e-08,1.7780263413392887e-14,1.4234680101310461e-08,-3.257036240711386e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.702824743522797e-06,-0.0,-1.3811477701189757e-17,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.3357487338439e-09,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,1.406609273502113e-09,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,1.038918284734791e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,1.406607941234483e-09,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,6.672329355694728e-09,285.1078186035156,294.1499938964844,283.75,282.0038146972656,289.74609375,287.1200256347656,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4234697864878854e-08,1.7780263413392887e-14,1.4234680101310461e-08,-3.257036240711386e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.702824743522797e-06,-0.0,-1.3811477701189757e-17,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.93646126595604e-09,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,8.357484482246491e-09,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,6.172818256544588e-09,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,8.357476488640714e-09,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,3.964419548196929e-08,285.1077880859375,294.1499938964844,283.7240295410156,281.9794311523437,289.74609375,287.1200256347656,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.456361655362343e-08,1.05745212662222e-13,8.456350997221308e-08,-1.9350291324826685e-07,0.0,0.0,0.0,-4.763132892549038e-07,60.0,-1.3430431863525882e-05,-0.0,-4.875782636422625e-16,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.93646126595604e-09,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,8.357484482246491e-09,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,6.172818256544588e-09,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,8.357476488640714e-09,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,3.964419548196929e-08,285.1077880859375,294.1499938964844,283.7240295410156,281.9794311523437,289.74609375,287.1200256347656,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.456361655362343e-08,1.05745212662222e-13,8.456350997221308e-08,-1.9350291324826685e-07,0.0,0.0,0.0,-4.763132892549038e-07,60.0,-1.3430431863525882e-05,-0.0,-4.875782636422625e-16,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,1.347860347777896e-07,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,1.4193634001458122e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,1.0483383761084045e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,1.419361979060341e-07,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,6.7328289787838e-07,285.1076965332031,294.1499938964844,283.6951599121094,281.9523010253906,289.7461242675781,287.1199951171875,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.436131583432143e-06,1.7962638754892568e-12,1.4361297644427395e-06,-3.286255378043279e-06,0.0,0.0,0.0,-8.089336915872991e-06,60.0,-0.0005975689855404,-0.0,-1.4063076603839516e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,1.347860347777896e-07,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,1.4193634001458122e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,1.0483383761084045e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,1.419361979060341e-07,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,6.7328289787838e-07,285.1076965332031,294.1499938964844,283.6951599121094,281.9523010253906,289.7461242675781,287.1199951171875,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.436131583432143e-06,1.7962638754892568e-12,1.4361297644427395e-06,-3.286255378043279e-06,0.0,0.0,0.0,-8.089336915872991e-06,60.0,-0.0005975689855404,-0.0,-1.4063076603839516e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,2.830878997883701e-07,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,2.981055331474636e-07,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,2.201800270995591e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,2.9810522050865984e-07,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,1.414080202266632e-06,285.1076965332031,294.1499938964844,283.6797180175781,281.93780517578125,289.7461242675781,287.1199951171875,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0162996154103894e-06,3.772634548510068e-12,3.0162959774315823e-06,-6.9020866249047685e-06,0.0,0.0,0.0,-1.6989957657642663e-05,60.0,-0.0018209413392469,-0.0,-6.203449754750567e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,5.534676574825426e-07,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,5.828287612530403e-07,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,4.304759215756349e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,5.828281359754328e-07,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,2.7646806302072946e-06,285.1076965332031,294.1499938964844,283.6636047363281,281.92266845703125,289.7461242675781,287.1199951171875,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897214123251615e-06,7.375953146870895e-12,5.897206847294001e-06,-1.3494363884092309e-05,0.0,0.0,0.0,-3.321733674965799e-05,60.0,-0.0039530214853584,-0.0,-2.371237754761335e-12,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,1.5789363487783703e-06,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,1.6626978549538762e-06,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,1.2280646615181467e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,1.6626961496513104e-06,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.88709985499736e-06,285.1077575683594,294.1499938964844,283.6295471191406,281.89068603515625,289.7460632324219,287.1200561523437,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823687474243343e-05,2.1042318928965464e-11,1.68236656463705e-05,-3.84969353035558e-05,0.0,0.0,0.0,-9.47630760492757e-05,60.0,-0.0125126782804727,-0.0,-1.9298335499073893e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,1.5789363487783703e-06,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,1.6626978549538762e-06,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,1.2280646615181467e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,1.6626961496513104e-06,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.88709985499736e-06,285.1077575683594,294.1499938964844,283.6295471191406,281.89068603515625,289.7460632324219,287.1200561523437,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823687474243343e-05,2.1042318928965464e-11,1.68236656463705e-05,-3.84969353035558e-05,0.0,0.0,0.0,-9.47630760492757e-05,60.0,-0.0125126782804727,-0.0,-1.9298335499073893e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,3.366843429830624e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,3.545452273101546e-06,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,2.618662392706028e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,3.5454486351227388e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,1.681804860709235e-05,285.10797119140625,294.1499938964844,283.5932006835937,281.8565673828125,289.7458190917969,287.1202697753906,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587413448258303e-05,4.4869722520823885e-11,3.5874090826837346e-05,-8.208916551666334e-05,0.0,0.0,0.0,-0.0002020688552875,60.0,-0.0292406752705574,-0.0,-8.774783677445439e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,3.366843429830624e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,3.545452273101546e-06,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,2.618662392706028e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,3.5454486351227388e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,1.681804860709235e-05,285.10797119140625,294.1499938964844,283.5932006835937,281.8565673828125,289.7458190917969,287.1202697753906,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587413448258303e-05,4.4869722520823885e-11,3.5874090826837346e-05,-8.208916551666334e-05,0.0,0.0,0.0,-0.0002020688552875,60.0,-0.0292406752705574,-0.0,-8.774783677445439e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,5.536947810469428e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,5.830679583596066e-06,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,4.306525624997448e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,5.830673217133153e-06,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,2.7658152248477563e-05,285.10845947265625,294.1499938964844,283.5548095703125,281.82049560546875,289.7452392578125,287.1207580566406,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899715324630961e-05,7.379085537051465e-11,5.8997080486733466e-05,-0.0001350003440165,0.0,0.0,0.0,-0.0003323142300359,60.0,-0.0528224036097526,-0.0,-2.3731844267516067e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,5.536947810469428e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,5.830679583596066e-06,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,4.306525624997448e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,5.830673217133153e-06,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,2.7658152248477563e-05,285.10845947265625,294.1499938964844,283.5548095703125,281.82049560546875,289.7452392578125,287.1207580566406,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899715324630961e-05,7.379085537051465e-11,5.8997080486733466e-05,-0.0001350003440165,0.0,0.0,0.0,-0.0003323142300359,60.0,-0.0528224036097526,-0.0,-2.3731844267516067e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,8.429158697254024e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,8.876319952833e-06,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,6.556028893101029e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,8.876310857885983e-06,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,4.210531915305182e-05,285.109375,294.1499938964844,283.5145263671875,281.7826538085937,289.7439270019531,287.12158203125,285.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.981411519926041e-05,1.1233527302811908e-10,8.98140060598962e-05,-0.0002055173681583,0.0,0.0,0.0,-0.0005058975075371,60.0,-0.0862834677100181,-0.0,-5.499954380816519e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,8.429158697254024e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,8.876319952833e-06,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,6.556028893101029e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,8.876310857885983e-06,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,4.210531915305182e-05,285.109375,294.1499938964844,283.5145263671875,281.7826538085937,289.7439270019531,287.12158203125,285.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.981411519926041e-05,1.1233527302811908e-10,8.98140060598962e-05,-0.0002055173681583,0.0,0.0,0.0,-0.0005058975075371,60.0,-0.0862834677100181,-0.0,-5.499954380816519e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,1.0900950655923223e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,1.1479239219625017e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,8.478537893097382e-06,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,1.1479227396193892e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,5.4452408221550286e-05,285.1103210449219,294.1499938964844,283.4937438964844,281.7631530761719,289.7425842285156,287.12213134765625,285.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161511972895,1.4527648528606107e-10,0.0001161510517704,-0.0002657834265846,0.0,0.0,0.0,-0.0006542468327097,60.0,-0.1083677560091018,-0.0,-9.198549699718227e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,1.473047086619772e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,1.5511912351939827e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,1.1457061191322282e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,1.5511895981035195e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.358162110904232e-05,285.1117858886719,294.1499938964844,283.4725952148437,281.7432861328125,289.7402648925781,287.12261962890625,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569549349369,1.9631203607151088e-10,0.000156954745762,-0.0003591529966797,0.0,0.0,0.0,-0.0008840829832479,60.0,-0.1420409828424453,-0.0,-1.679669625609392e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,2.7614354621618983e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,2.907927591877524e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.1477882910403423e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,2.907924681494478e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001379391615046,285.1168212890625,294.1499938964844,283.42919921875,281.7025451660156,289.7287902832031,287.11968994140625,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342543974,3.6801478531245374e-10,0.0002942339051514,-0.0006732832407578,0.0,0.0,0.0,-0.0016573399771004,60.0,-0.2622575163841247,-0.0,-5.902830668702563e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,2.7614354621618983e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,2.907927591877524e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.1477882910403423e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,2.907924681494478e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001379391615046,285.1168212890625,294.1499938964844,283.42919921875,281.7025451660156,289.7287902832031,287.11968994140625,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342543974,3.6801478531245374e-10,0.0002942339051514,-0.0006732832407578,0.0,0.0,0.0,-0.0016573399771004,60.0,-0.2622575163841247,-0.0,-5.902830668702563e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,4.5999182475497946e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,4.843940769205801e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,3.577722964109853e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,4.843935676035471e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0002297750179423,285.1225280761719,294.1499938964844,283.38458251953125,281.6606140136719,289.6948547363281,287.0939636230469,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004984984407201,6.214135872539828e-10,0.0004984978004358,-0.0011352085275575,0.0,0.0,0.0,-0.0028066292870789,60.0,-0.475184291601181,-0.0,-1.6379123835008613e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,4.5999182475497946e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,4.843940769205801e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,3.577722964109853e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,4.843935676035471e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0002297750179423,285.1225280761719,294.1499938964844,283.38458251953125,281.6606140136719,289.6948547363281,287.0939636230469,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004984984407201,6.214135872539828e-10,0.0004984978004358,-0.0011352085275575,0.0,0.0,0.0,-0.0028066292870789,60.0,-0.475184291601181,-0.0,-1.6379123835008613e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.007693734019996e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.485545888310298e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.006001396803185e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.4855364295654e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0004499521746765,285.1273193359375,294.1499938964844,283.3388977050781,281.6177062988281,289.63385009765625,287.0470886230469,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005673781852237,7.70074615186189e-10,0.0005673774285241,-0.00145716057159,0.0,0.0,0.0,-0.0032389601692557,60.0,-0.7145419716835022,-0.0,-6.28083682840952e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.007693734019996e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.485545888310298e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.006001396803185e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.4855364295654e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0004499521746765,285.1273193359375,294.1499938964844,283.3388977050781,281.6177062988281,289.63385009765625,287.0470886230469,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005673781852237,7.70074615186189e-10,0.0005673774285241,-0.00145716057159,0.0,0.0,0.0,-0.0032389601692557,60.0,-0.7145419716835022,-0.0,-6.28083682840952e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.002824663184583e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.480418520979585e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,7.002213533269241e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.480408334638923e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004497089248616,285.12860107421875,294.1499938964844,283.2923889160156,281.57403564453125,289.5555725097656,286.9906005859375,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000759104033932,9.019259783471512e-10,0.0007591031026095,-0.0016120738582685,0.0,0.0,0.0,-0.0042623681947588,60.0,-0.8755925893783569,-0.0,-6.27404475039839e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.002824663184583e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.480418520979585e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,7.002213533269241e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.480408334638923e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004497089248616,285.12860107421875,294.1499938964844,283.2923889160156,281.57403564453125,289.5555725097656,286.9906005859375,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000759104033932,9.019259783471512e-10,0.0007591031026095,-0.0016120738582685,0.0,0.0,0.0,-0.0042623681947588,60.0,-0.8755925893783569,-0.0,-6.27404475039839e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.00514714885503e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.482863242737948e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,7.004020153544843e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.48285378399305e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0004498249327298,285.12969970703125,294.1499938964844,283.2688903808594,281.5519714355469,289.5175170898437,286.9610290527344,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000710325257387,8.817375718450645e-10,0.000710324384272,-0.0016077768523246,0.0,0.0,0.0,-0.0040080402977764,60.0,-0.8942632079124451,-0.0,-6.277279851474304e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.005845640785992e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.483598842052744e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,7.004562939982861e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.483589383307844e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0004498598282225,285.1327819824219,294.1499938964844,283.2452697753906,281.52978515625,289.474609375,286.9317321777344,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007640381227247,9.441437631707572e-10,0.0007640371331945,-0.0017181306611746,0.0,0.0,0.0,-0.0043062837794423,60.0,-0.9711026549339294,-0.0,-6.27825116339409e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.023033635457978e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.501699241809548e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.017931784503162e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.501689783064649e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0004507184203248,285.13409423828125,294.1499938964844,283.19775390625,281.4851379394531,289.3692321777344,286.854736328125,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545573266223,1.3472292170746412e-09,0.0009545559878461,-0.0025873242411762,0.0,0.0,0.0,-0.0054464400745928,60.0,-1.2582298517227173,-0.0,-6.302233401811463e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.023033635457978e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.501699241809548e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.017931784503162e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.501689783064649e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0004507184203248,285.13409423828125,294.1499938964844,283.19775390625,281.4851379394531,289.3692321777344,286.854736328125,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545573266223,1.3472292170746412e-09,0.0009545559878461,-0.0025873242411762,0.0,0.0,0.0,-0.0054464400745928,60.0,-1.2582298517227173,-0.0,-6.302233401811463e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.05816414160654e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.5386931207031e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,7.045255188131705e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.538683661958204e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.000452473264886,285.1334228515625,294.1499938964844,283.1499938964844,281.4403076171875,289.26348876953125,286.708984375,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651716100051,1.791748971413653e-09,0.0009651698637753,-0.0037453433033078,0.0,0.0,0.0,-0.005701052956283,60.0,-1.333259344100952,-0.0,-6.351397985326912e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
