time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187800,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.05816414160654e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.5386931207031e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,7.045255188131705e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.538683661958204e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.000452473264886,285.1334228515625,294.1499938964844,283.1499938964844,281.4403076171875,289.26348876953125,286.708984375,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651716100051,1.791748971413653e-09,0.0009651698637753,-0.0037453433033078,0.0,0.0,0.0,-0.005701052956283,60.0,-1.333259344100952,-0.0,-6.351397985326912e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.093269181903452e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.575660806149244e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.07255894667469e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.575651347404346e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0004542268579825,285.1327819824219,294.1499938964844,283.1022644042969,281.3954467773437,289.1583557128906,286.5020446777344,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689118596725,2.229074480553095e-09,0.0009689095895737,-0.0048913080245256,0.0,0.0,0.0,-0.0059178550727665,60.0,-1.374927043914795,-0.0,-6.400718177701492e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.093269181903452e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.575660806149244e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.07255894667469e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.575651347404346e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0004542268579825,285.1327819824219,294.1499938964844,283.1022644042969,281.3954467773437,289.1583557128906,286.5020446777344,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689118596725,2.229074480553095e-09,0.0009689095895737,-0.0048913080245256,0.0,0.0,0.0,-0.0059178550727665,60.0,-1.374927043914795,-0.0,-6.400718177701492e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.100986790144816e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.583787323208526e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.078561611706391e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.583778592059387e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0004546123673208,285.1322021484375,294.1499938964844,283.0547180175781,281.3507995605469,289.05401611328125,286.2662048339844,285.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697342175059,2.325178494189117e-09,0.0009697318891994,-0.0051431353203952,0.0,0.0,0.0,-0.0059655001387,60.0,-1.4100704193115234,-0.0,-6.411582376131264e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.100986790144816e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.583787323208526e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.078561611706391e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.583778592059387e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0004546123673208,285.1322021484375,294.1499938964844,283.0547180175781,281.3507995605469,289.05401611328125,286.2662048339844,285.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697342175059,2.325178494189117e-09,0.0009697318891994,-0.0051431353203952,0.0,0.0,0.0,-0.0059655001387,60.0,-1.4100704193115234,-0.0,-6.411582376131264e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.099322778638452e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.58203527261503e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,7.077267218846828e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.582025813870132e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004545292758848,285.1319274902344,294.1499938964844,283.0310974121094,281.32861328125,289.002197265625,286.14862060546875,285.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695574408397,2.304423762922169e-09,0.0009695551707409,-0.0050887493416666,0.0,0.0,0.0,-0.0059552150778472,60.0,-1.4265984296798706,-0.0,-6.409235453475048e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.089204104384407e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.57137963268906e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,7.069397543091327e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.571370901539922e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0004540238296613,285.13165283203125,294.1499938964844,283.0075988769531,281.3065490722656,288.9506225585937,286.0406494140625,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684794349595,2.178334845837071e-09,0.0009684772230684,-0.0047583496198058,0.0,0.0,0.0,-0.0058927084319293,60.0,-1.4419127702713013,-0.0,-6.394986229452115e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.08758447621949e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.569673420628531e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.06813734723255e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.569664689479396e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0004539429210126,285.131103515625,294.1499938964844,282.9610900878906,281.2628479003906,288.8482971191406,285.8479309082031,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581039177931416e-09,0.000968302716501,-0.0047053382731974,0.0,0.0,0.0,-0.0058826715685427,60.0,-1.4713451862335205,-0.0,-6.392701834556648e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.08758447621949e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.569673420628531e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.06813734723255e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.569664689479396e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0004539429210126,285.131103515625,294.1499938964844,282.9610900878906,281.2628479003906,288.8482971191406,285.8479309082031,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581039177931416e-09,0.000968302716501,-0.0047053382731974,0.0,0.0,0.0,-0.0058826715685427,60.0,-1.4713451862335205,-0.0,-6.392701834556648e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.1392888862174e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.62412086664699e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.108351564966142e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.624112135497852e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004565256822388,285.130615234375,294.1499938964844,282.9154357910156,281.219970703125,288.74664306640625,285.6213073730469,285.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738122462294,2.802237331067658e-09,0.0009738093940541,-0.0063931923359632,0.0,0.0,0.0,-0.0062019899487495,60.0,-1.506092548370361,-0.0,-6.465646862352514e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.1392888862174e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.62412086664699e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.108351564966142e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.624112135497852e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004565256822388,285.130615234375,294.1499938964844,282.9154357910156,281.219970703125,288.74664306640625,285.6213073730469,285.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738122462294,2.802237331067658e-09,0.0009738093940541,-0.0063931923359632,0.0,0.0,0.0,-0.0062019899487495,60.0,-1.506092548370361,-0.0,-6.465646862352514e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.211745054926725e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.700420196168125e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,7.164706039475277e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.700411465018988e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0004601450054906,285.1301574707031,294.1499938964844,282.87078857421875,281.17803955078125,288.645263671875,285.3169860839844,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049168177816227e-09,0.0009815285447984,-0.0087584313005208,0.0,0.0,0.0,-0.0066494885832071,60.0,-1.5463948249816897,-0.0,-6.56856684599916e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.211745054926725e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.700420196168125e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,7.164706039475277e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.700411465018988e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0004601450054906,285.1301574707031,294.1499938964844,282.87078857421875,281.17803955078125,288.645263671875,285.3169860839844,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049168177816227e-09,0.0009815285447984,-0.0087584313005208,0.0,0.0,0.0,-0.0066494885832071,60.0,-1.5463948249816897,-0.0,-6.56856684599916e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.26753127714619e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.75916555034928e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.208095485111699e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.759156819200145e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004629316390492,285.1297302246094,294.1499938964844,282.8274230957031,281.13726806640625,288.54412841796875,284.9574890136719,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874784154817,4.3999137666617125e-09,0.0009874739916995,-0.0105793913826346,0.0,0.0,0.0,-0.0069940411485731,60.0,-1.586991786956787,-0.0,-6.648360084682281e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.26753127714619e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.75916555034928e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.208095485111699e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.759156819200145e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004629316390492,285.1297302246094,294.1499938964844,282.8274230957031,281.13726806640625,288.54412841796875,284.9574890136719,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874784154817,4.3999137666617125e-09,0.0009874739916995,-0.0105793913826346,0.0,0.0,0.0,-0.0069940411485731,60.0,-1.586991786956787,-0.0,-6.648360084682281e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.262973617296666e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.754366328706963e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.204550638562068e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.754357597557828e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0004627039888873,285.1295166015625,294.1499938964844,282.8062438964844,281.1174011230469,288.49383544921875,284.7845153808594,285.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343107207205321e-09,0.0009869881905615,-0.0104305567219853,0.0,0.0,0.0,-0.0069658793509006,60.0,-1.604041337966919,-0.0,-6.641820249342345e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.254922770196572e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.74588911049068e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,7.198288949439302e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.745880379341544e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004623018321581,285.1293334960937,294.1499938964844,282.78546142578125,281.0978698730469,288.44384765625,284.6258239746094,285.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861352154985,4.242782569718884e-09,0.0009861310245469,-0.0101677002385258,0.0,0.0,0.0,-0.0069161476567387,60.0,-1.6187211275100708,-0.0,-6.630277482599922e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.224418317899108e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.71376648521982e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.174562779255211e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.713757754070684e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004607781011145,285.12896728515625,294.1499938964844,282.7452087402344,281.06005859375,288.3448181152344,284.3589782714844,285.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828847832977,3.862680841848487e-09,0.0009828809415921,-0.0091717932373285,0.0,0.0,0.0,-0.0067277154885232,60.0,-1.643080234527588,-0.0,-6.586637368855008e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.224418317899108e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.71376648521982e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.174562779255211e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.713757754070684e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004607781011145,285.12896728515625,294.1499938964844,282.7452087402344,281.06005859375,288.3448181152344,284.3589782714844,285.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828847832977,3.862680841848487e-09,0.0009828809415921,-0.0091717932373285,0.0,0.0,0.0,-0.0067277154885232,60.0,-1.643080234527588,-0.0,-6.586637368855008e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.19735975912772e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.685272380011156e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.153517071856186e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.68526364886202e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004594264901243,285.1286315917969,294.1499938964844,282.706787109375,281.0239562988281,288.2471618652344,284.14990234375,285.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800007101148,3.5255125485633702e-09,0.0009799971012398,-0.008288356475532,0.0,0.0,0.0,-0.0065605635754764,60.0,-1.6641677618026731,-0.0,-6.548046371790407e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.19735975912772e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.685272380011156e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.153517071856186e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.68526364886202e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004594264901243,285.1286315917969,294.1499938964844,282.706787109375,281.0239562988281,288.2471618652344,284.14990234375,285.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800007101148,3.5255125485633702e-09,0.0009799971012398,-0.008288356475532,0.0,0.0,0.0,-0.0065605635754764,60.0,-1.6641677618026731,-0.0,-6.548046371790407e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.19361409614794e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.681327355792746e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.150603050831705e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.681318624643608e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0004592393524944,285.1283264160156,294.1499938964844,282.6704406738281,280.9898376464844,288.1507263183594,283.9742736816406,285.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796002414077,3.478792809374908e-09,0.0009795968653634,-0.0081659415736794,0.0,0.0,0.0,-0.0065373983234167,60.0,-1.6861469745635986,-0.0,-6.54270806421664e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.19361409614794e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.681327355792746e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.150603050831705e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.681318624643608e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0004592393524944,285.1283264160156,294.1499938964844,282.6704406738281,280.9898376464844,288.1507263183594,283.9742736816406,285.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796002414077,3.478792809374908e-09,0.0009795968653634,-0.0081659415736794,0.0,0.0,0.0,-0.0065373983234167,60.0,-1.6861469745635986,-0.0,-6.54270806421664e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.211357973981647e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.70001274254173e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.164404087234288e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.700004011392592e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004601257387548,285.1280517578125,294.1499938964844,282.63641357421875,280.95782470703125,288.0552673339844,283.8099060058594,285.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814901277422,3.6998235586338524e-09,0.0009814864024519,-0.008745084516704,0.0,0.0,0.0,-0.0066469707526266,60.0,-1.7107422351837158,-0.0,-6.567983490413098e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.211357973981647e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.70001274254173e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.164404087234288e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.700004011392592e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004601257387548,285.1280517578125,294.1499938964844,282.63641357421875,280.95782470703125,288.0552673339844,283.8099060058594,285.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814901277422,3.6998235586338524e-09,0.0009814864024519,-0.008745084516704,0.0,0.0,0.0,-0.0066469707526266,60.0,-1.7107422351837158,-0.0,-6.567983490413098e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.223943925462665e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.713265899335966e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,7.17419243301265e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.713257168186828e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0004607544105965,285.1279296875,294.1499938964844,282.62030029296875,280.9427185058594,288.00787353515625,283.7287292480469,285.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828308830037,3.856603925100899e-09,0.0009828270412981,-0.0091558741405606,0.0,0.0,0.0,-0.0067246933467686,60.0,-1.7236158847808838,-0.0,-6.585941036973963e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.23633124330081e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.726310236146674e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,7.183827256085351e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.726302232593298e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004613731871359,285.1278076171875,294.1499938964844,282.6048278808594,280.9281921386719,287.960693359375,283.6484375,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010920040542487e-09,0.0009841467253863,-0.0095602003857493,0.0,0.0,0.0,-0.0068011949770152,60.0,-1.736400842666626,-0.0,-6.603639945979013e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.255776967620476e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.746787691256031e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,7.198951789177954e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.746779687702656e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.000462344585685,285.1275634765625,294.1499938964844,282.5759582519531,280.90106201171875,287.8669738769531,283.4926147460937,285.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.253156049571771e-09,0.0009862184524536,-0.010194880887866,0.0,0.0,0.0,-0.0069212839007377,60.0,-1.7606666088104248,-0.0,-6.631470483853263e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.255776967620476e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.746787691256031e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,7.198951789177954e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.746779687702656e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.000462344585685,285.1275634765625,294.1499938964844,282.5759582519531,280.90106201171875,287.8669738769531,283.4926147460937,285.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.253156049571771e-09,0.0009862184524536,-0.010194880887866,0.0,0.0,0.0,-0.0069212839007377,60.0,-1.7606666088104248,-0.0,-6.631470483853263e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.26299617276527e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.75438961177133e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.20456664566882e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.754381608217956e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0004627051821444,285.1273498535156,294.1499938964844,282.54998779296875,280.8766784667969,287.7742919921875,283.3500671386719,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343055248767769e-09,0.0009869876084849,-0.010430421680212,0.0,0.0,0.0,-0.0069658532738685,60.0,-1.7813905477523804,-0.0,-6.641813854457723e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.26299617276527e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.75438961177133e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.20456664566882e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.754381608217956e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0004627051821444,285.1273498535156,294.1499938964844,282.54998779296875,280.8766784667969,287.7742919921875,283.3500671386719,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343055248767769e-09,0.0009869876084849,-0.010430421680212,0.0,0.0,0.0,-0.0069658532738685,60.0,-1.7813905477523804,-0.0,-6.641813854457723e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.256591874873266e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.747645526658744e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.19958552508615e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.747637523105368e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.00046238527284,285.127197265625,294.1499938964844,282.52618408203125,280.85565185546875,287.6828308105469,283.2258605957031,285.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263218222888554e-09,0.0009863052982836,-0.010221242904663,0.0,0.0,0.0,-0.0069262762553989,60.0,-1.7979131937026978,-0.0,-6.632627957969818e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.256591874873266e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.747645526658744e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.19958552508615e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.747637523105368e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.00046238527284,285.127197265625,294.1499938964844,282.52618408203125,280.85565185546875,287.6828308105469,283.2258605957031,285.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263218222888554e-09,0.0009863052982836,-0.010221242904663,0.0,0.0,0.0,-0.0069262762553989,60.0,-1.7979131937026978,-0.0,-6.632627957969818e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.23897314351052e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.729091834742576e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.185881986515597e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.729084558784962e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004615052021108,285.1270446777344,294.1499938964844,282.5036315917969,280.83837890625,287.5926818847656,283.1213684082031,285.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.0436649584307816e-09,0.0009844281012192,-0.0096459947526454,0.0,0.0,0.0,-0.0068174353800714,60.0,-1.810928463935852,-0.0,-6.607398717051184e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.23897314351052e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.729091834742576e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.185881986515597e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.729084558784962e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004615052021108,285.1270446777344,294.1499938964844,282.5036315917969,280.83837890625,287.5926818847656,283.1213684082031,285.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.0436649584307816e-09,0.0009844281012192,-0.0096459947526454,0.0,0.0,0.0,-0.0068174353800714,60.0,-1.810928463935852,-0.0,-6.607398717051184e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.227424743585289e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.71693079918623e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.176899816840887e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.716923523228616e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004609283350873,285.126953125,294.1499938964844,282.4927673339844,280.8310546875,287.54815673828125,283.07666015625,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899764067227807e-09,0.0009831977076828,-0.0092689571902155,0.0,0.0,0.0,-0.0067460974678397,60.0,-1.816324710845948,-0.0,-6.590888546043061e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.215481259161606e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.704353578854352e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,7.167609874159098e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.704345575300977e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0004603317356668,285.1268920898437,294.1499938964844,282.4822082519531,280.8246154785156,287.50396728515625,283.0362548828125,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750934673973916e-09,0.0009819249389693,-0.0088790021836757,0.0,0.0,0.0,-0.0066723162308335,60.0,-1.8212465047836304,-0.0,-6.573834809842083e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.196226164931431e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.684076940175146e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.152633770601824e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.684069664217532e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004593699122779,285.1268005371094,294.1499938964844,282.4618835449219,280.8140869140625,287.41656494140625,282.9652709960937,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510996826605605e-09,0.0009798728860914,-0.0082503221929073,0.0,0.0,0.0,-0.006553366780281,60.0,-1.830557942390442,-0.0,-6.546387965045143e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.196226164931431e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.684076940175146e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.152633770601824e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.684069664217532e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004593699122779,285.1268005371094,294.1499938964844,282.4618835449219,280.8140869140625,287.41656494140625,282.9652709960937,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510996826605605e-09,0.0009798728860914,-0.0082503221929073,0.0,0.0,0.0,-0.006553366780281,60.0,-1.830557942390442,-0.0,-6.546387965045143e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
