time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190140,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.19428130146116e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.682029485702516e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,7.151121099013835e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.6820222097449e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004592727927956,285.126708984375,294.1499938964844,282.4425048828125,280.8065795898437,287.3304748535156,282.90362548828125,285.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796682279556,3.486731792179398e-09,0.000979664735496,-0.008186743594706,0.0,0.0,0.0,-0.006541334092617,60.0,-1.841192483901977,-0.0,-6.543615427290207e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.19428130146116e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.682029485702516e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,7.151121099013835e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.6820222097449e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004592727927956,285.126708984375,294.1499938964844,282.4425048828125,280.8065795898437,287.3304748535156,282.90362548828125,285.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796682279556,3.486731792179398e-09,0.000979664735496,-0.008186743594706,0.0,0.0,0.0,-0.006541334092617,60.0,-1.841192483901977,-0.0,-6.543615427290207e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.215009777108207e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.703857358545064e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.167243165895343e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.703850082587452e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0004603082197718,285.1266174316406,294.1499938964844,282.424072265625,280.8018798828125,287.24542236328125,282.8446044921875,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818758117035,3.744946130979088e-09,0.0009818720864132,-0.0088633131235837,0.0,0.0,0.0,-0.0066693392582237,60.0,-1.855084776878357,-0.0,-6.573149136102074e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.215009777108207e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.703857358545064e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.167243165895343e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.703850082587452e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0004603082197718,285.1266174316406,294.1499938964844,282.424072265625,280.8018798828125,287.24542236328125,282.8446044921875,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818758117035,3.744946130979088e-09,0.0009818720864132,-0.0088633131235837,0.0,0.0,0.0,-0.0066693392582237,60.0,-1.855084776878357,-0.0,-6.573149136102074e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.246427362086251e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.736941137816756e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.191678014351055e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.736933861859144e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0004618775856215,285.1265869140625,294.1499938964844,282.406494140625,280.7996826171875,287.1612854003906,282.7846984863281,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852231014519,4.136329945225725e-09,0.0009852189105004,-0.00988878775388,0.0,0.0,0.0,-0.0068633654154837,60.0,-1.8718929290771484,-0.0,-6.6180412261474e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.246427362086251e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.736941137816756e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.191678014351055e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.736933861859144e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0004618775856215,285.1265869140625,294.1499938964844,282.406494140625,280.7996826171875,287.1612854003906,282.7846984863281,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852231014519,4.136329945225725e-09,0.0009852189105004,-0.00988878775388,0.0,0.0,0.0,-0.0068633654154837,60.0,-1.8718929290771484,-0.0,-6.6180412261474e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.258549835067242e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.749706805450842e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,7.201106927823275e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.749699529493228e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.000462483119918,285.1265563964844,294.1499938964844,282.3979797363281,280.7994689941406,287.1195678710937,282.7548522949219,285.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865148458629,4.287346033748918e-09,0.000986510538496,-0.0102844601497054,0.0,0.0,0.0,-0.0069382321089506,60.0,-1.8803263902664185,-0.0,-6.635403337895697e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.265310654882342e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.75682632997632e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.206365262391046e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.756819054018706e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004628208407666,285.1265563964844,294.1499938964844,282.3896484375,280.7998046875,287.0780944824219,282.7257385253906,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371560891058834e-09,0.0009872311493381,-0.0105051072314381,0.0,0.0,0.0,-0.0069799832999706,60.0,-1.88809597492218,-0.0,-6.645095851354199e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.2433430836536e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.733693150337784e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.189279131125659e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.733685874380173e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004617235390469,285.12652587890625,294.1499938964844,282.3734741210937,280.802001953125,286.9960021972656,282.67266845703125,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8994394540786743,-0.0,-6.613618097617291e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.2433430836536e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.733693150337784e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.189279131125659e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.733685874380173e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004617235390469,285.12652587890625,294.1499938964844,282.3734741210937,280.802001953125,286.9960021972656,282.67266845703125,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8994394540786743,-0.0,-6.613618097617291e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.178150503430516e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.66504230746068e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.138573710108176e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.665035759098828e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0004584670532494,285.12652587890625,294.1499938964844,282.35791015625,280.8059997558594,286.9155578613281,282.6333923339844,285.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567151678492e-09,0.0009779470274224,-0.007659644819796,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.899795413017273,-0.0,-6.520652817698648e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.178150503430516e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.66504230746068e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.138573710108176e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.665035759098828e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0004584670532494,285.12652587890625,294.1499938964844,282.35791015625,280.8059997558594,286.9155578613281,282.6333923339844,285.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567151678492e-09,0.0009779470274224,-0.007659644819796,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.899795413017273,-0.0,-6.520652817698648e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.112626139540224e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.596041491022334e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.08760999259539e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.59603421506472e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0004551939491648,285.1265563964844,294.1499938964844,282.3428649902344,280.8116149902344,286.8367614746094,282.60675048828125,285.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469163096208149e-09,0.0009709651931189,-0.0055204248055815,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.896031737327576,-0.0,-6.427875831604979e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.112626139540224e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.596041491022334e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.08760999259539e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.59603421506472e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0004551939491648,285.1265563964844,294.1499938964844,282.3428649902344,280.8116149902344,286.8367614746094,282.60675048828125,285.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469163096208149e-09,0.0009709651931189,-0.0055204248055815,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.896031737327576,-0.0,-6.427875831604979e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.083210898097605e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.56506555667147e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.064731471473351e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.565059008309618e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0004537246422842,285.1265869140625,294.1499938964844,282.3282470703125,280.81854248046875,286.759521484375,282.5882873535156,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102652718605213e-09,0.0009678294300101,-0.0045600342564284,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.895102262496948,-0.0,-6.386441242511864e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.083210898097605e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.56506555667147e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.064731471473351e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.565059008309618e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0004537246422842,285.1265869140625,294.1499938964844,282.3282470703125,280.81854248046875,286.759521484375,282.5882873535156,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102652718605213e-09,0.0009678294300101,-0.0045600342564284,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.895102262496948,-0.0,-6.386441242511864e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.0879482741002e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.570054680807516e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.068416016409174e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.570048132445665e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0004539612855296,285.1265869140625,294.1499938964844,282.32110595703125,280.8224792480469,286.7213134765625,282.5798034667969,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.1616550771597076e-09,0.000968333275523,-0.0047146440483629,0.0,0.0,0.0,-0.0058844331651926,60.0,-1.897837519645691,-0.0,-6.393102580659615e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.09833688638173e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.58099408308044e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.076495967339724e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.580987534718588e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004544802068267,285.1266174316406,294.1499938964844,282.3139953613281,280.8266296386719,286.6833801269531,282.5707092285156,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694421314634,2.291068001980534e-09,0.0009694398613646,-0.0050537539646029,0.0,0.0,0.0,-0.0059485882520675,60.0,-1.9027131795883176,-0.0,-6.407725550161558e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.099610178964213e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.582335042068736e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.077486225171015e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.582328493706882e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004545438278,285.1266784667969,294.1499938964844,282.300048828125,280.8355712890625,286.6082458496094,282.5516967773437,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695787448436,2.3068957855088e-09,0.0009695764165371,-0.0050952271558344,0.0,0.0,0.0,-0.0059564411640167,60.0,-1.9130712747573853,-0.0,-6.409514696770202e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.099610178964213e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.582335042068736e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.077486225171015e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.582328493706882e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004545438278,285.1266784667969,294.1499938964844,282.300048828125,280.8355712890625,286.6082458496094,282.5516967773437,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695787448436,2.3068957855088e-09,0.0009695764165371,-0.0050952271558344,0.0,0.0,0.0,-0.0059564411640167,60.0,-1.9130712747573853,-0.0,-6.409514696770202e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.08769725356251e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.56978983595036e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.068221020745113e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.569784015184268e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0004539487708825,285.12677001953125,294.1499938964844,282.2862854003906,280.8451843261719,286.5342102050781,282.5341186523437,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683101088739,2.1584469767077508e-09,0.0009683079551905,-0.0047062351368367,0.0,0.0,0.0,-0.0058828531764447,60.0,-1.920362114906311,-0.0,-6.392740203864379e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.08769725356251e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.56978983595036e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.068221020745113e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.569784015184268e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0004539487708825,285.12677001953125,294.1499938964844,282.2862854003906,280.8451843261719,286.5342102050781,282.5341186523437,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683101088739,2.1584469767077508e-09,0.0009683079551905,-0.0047062351368367,0.0,0.0,0.0,-0.0058828531764447,60.0,-1.920362114906311,-0.0,-6.392740203864379e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.054219117388128e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.534535638522355e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.042181823635474e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.534529090160504e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0004522764356806,285.1268310546875,294.1499938964844,282.27264404296875,280.8551940917969,286.4613647460937,282.5204467773437,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.741309541003488e-09,0.0009647402330301,-0.0036131693050265,0.0,0.0,0.0,-0.0056760562583804,60.0,-1.9234287738800049,-0.0,-6.34572216995366e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.054219117388128e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.534535638522355e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.042181823635474e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.534529090160504e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0004522764356806,285.1268310546875,294.1499938964844,282.27264404296875,280.8551940917969,286.4613647460937,282.5204467773437,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.741309541003488e-09,0.0009647402330301,-0.0036131693050265,0.0,0.0,0.0,-0.0056760562583804,60.0,-1.9234287738800049,-0.0,-6.34572216995366e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.0187466412317e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.4971815997269e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,7.014592119958252e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.497175051365048e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004505045362748,285.1269226074219,294.1499938964844,282.259033203125,280.8653869628906,286.38983154296875,282.5113525390625,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623230062,1.2993394138405279e-09,0.0009609610424377,-0.0024550172965973,0.0,0.0,0.0,-0.0054569533094763,60.0,-1.9250487089157104,-0.0,-6.29609360203176e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.0187466412317e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.4971815997269e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,7.014592119958252e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.497175051365048e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004505045362748,285.1269226074219,294.1499938964844,282.259033203125,280.8653869628906,286.38983154296875,282.5113525390625,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623230062,1.2993394138405279e-09,0.0009609610424377,-0.0024550172965973,0.0,0.0,0.0,-0.0054569533094763,60.0,-1.9250487089157104,-0.0,-6.29609360203176e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.005037281895056e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.482744644628838e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.003929204074666e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.482738823862746e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.000449819752248,285.1269836425781,294.1499938964844,282.2522277832031,280.8704833984375,286.3545227050781,282.5085754394531,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595009614713,1.128523940963077e-09,0.0009594997973181,-0.002007404807955,0.0,0.0,0.0,-0.0053722695447504,60.0,-1.9256439208984373,-0.0,-6.276965081042364e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.003252489492297e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.480865264777094e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.002540223766118e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.48085871641524e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004497305781114,285.1275329589844,294.1499938964844,282.2453918457031,280.8755187988281,286.3226928710937,282.50640869140625,285.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008330841083079,9.79841430215344e-10,0.0008330831769853,-0.0017429339932277,0.0,0.0,0.0,-0.0046695093624293,60.0,-1.8350396156311035,-0.0,-6.274475339296259e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,4.141186946071685e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,4.3608724809018895e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,3.220928192604333e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,4.360869570518844e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0002068606409011,285.1298522949219,294.1499938964844,282.23162841796875,280.8853759765625,286.2627258300781,282.5022888183594,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00085045438027,9.617515672744048e-10,0.0008504533907398,-0.0016780056757852,0.0,0.0,0.0,-0.0047278744168579,60.0,-1.6959795951843262,-0.0,-1.3274802590501622e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,4.141186946071685e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,4.3608724809018895e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,3.220928192604333e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,4.360869570518844e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0002068606409011,285.1298522949219,294.1499938964844,282.23162841796875,280.8853759765625,286.2627258300781,282.5022888183594,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00085045438027,9.617515672744048e-10,0.0008504533907398,-0.0016780056757852,0.0,0.0,0.0,-0.0047278744168579,60.0,-1.6959795951843262,-0.0,-1.3274802590501622e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.003275772556663e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.48088927543722e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,7.002558413660154e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.48088345467113e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0004497317422647,285.1324157714844,294.1499938964844,282.2176818847656,280.89471435546875,286.2270812988281,282.4969177246094,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007112994208,8.58104254319869e-10,0.0007112985476851,-0.0015446706674993,0.0,0.0,0.0,-0.0040022362954914,60.0,-1.1894629001617432,-0.0,-6.274502339920218e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.003275772556663e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.48088927543722e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,7.002558413660154e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.48088345467113e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0004497317422647,285.1324157714844,294.1499938964844,282.2176818847656,280.89471435546875,286.2270812988281,282.4969177246094,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007112994208,8.58104254319869e-10,0.0007112985476851,-0.0015446706674993,0.0,0.0,0.0,-0.0040022362954914,60.0,-1.1894629001617432,-0.0,-6.274502339920218e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,3.2694315450498834e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,3.4428714570822194e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,2.542895163060166e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,3.442869274294935e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001633147039683,285.13531494140625,294.1499938964844,282.2034606933594,280.9032897949219,286.1808166503906,282.4933166503906,285.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006054091500118,6.931710760937904e-10,0.0006054084515199,-0.0012169495457783,0.0,0.0,0.0,-0.0033708312548696,60.0,-1.3009159564971924,-0.0,-8.274135154806572e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,3.2694315450498834e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,3.4428714570822194e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,2.542895163060166e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,3.442869274294935e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001633147039683,285.13531494140625,294.1499938964844,282.2034606933594,280.9032897949219,286.1808166503906,282.4933166503906,285.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006054091500118,6.931710760937904e-10,0.0006054084515199,-0.0012169495457783,0.0,0.0,0.0,-0.0033708312548696,60.0,-1.3009159564971924,-0.0,-8.274135154806572e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,2.9895467378082685e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,3.148138785036281e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,2.325206514797173e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,3.148136966046877e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001493338786531,285.14483642578125,294.1499938964844,282.1888732910156,280.9109191894531,286.1692810058594,282.4847717285156,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179705818183,3.978437856932969e-10,0.0003179702034685,-0.0007279678829945,0.0,0.0,0.0,-0.0017911266768351,60.0,-0.6332697868347168,-0.0,-6.9181278483654304e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,2.9895467378082685e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,3.148138785036281e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,2.325206514797173e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,3.148136966046877e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001493338786531,285.14483642578125,294.1499938964844,282.1888732910156,280.9109191894531,286.1692810058594,282.4847717285156,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179705818183,3.978437856932969e-10,0.0003179702034685,-0.0007279678829945,0.0,0.0,0.0,-0.0017911266768351,60.0,-0.6332697868347168,-0.0,-6.9181278483654304e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,2.23042461584555e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,2.3487460566684604e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,1.734777288220357e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,2.348744601476937e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0001114141996367,285.1478576660156,294.1499938964844,282.1814270019531,280.9142761230469,286.1645812988281,282.4891357421875,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376590418862,2.972510015908369e-10,0.0002376587362959,-0.0005438193329609,0.0,0.0,0.0,-0.0013386657228693,60.0,-0.5886199474334717,-0.0,-3.850817886785762e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,1.660386442381423e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,1.7484680938650854e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,1.291413627768634e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,1.7484670024714433e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,8.293965220218524e-05,285.1501770019531,294.1499938964844,282.1738586425781,280.91729736328125,286.1622009277344,282.4931945800781,285.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001739943108987,2.1835147578919126e-10,0.0001739940926199,-0.0004000556946266,0.0,0.0,0.0,-0.0009805071167647,60.0,-0.4847905337810516,-0.0,-2.1340089695343067e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,1.2095534657419194e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,1.2737189535982909e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.407652214576956e-06,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,1.2737181350530593e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,6.0419632063712925e-05,285.15167236328125,294.1499938964844,282.1658630371094,280.9200744628906,286.160888671875,282.496337890625,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288817438762,1.6119831858230071e-10,0.0001288815838051,-0.0002949115587398,0.0,0.0,0.0,-0.0007259538979269,60.0,-0.374356210231781,-0.0,-1.1324734483508792e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
