time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192480,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.444555871596094e-06,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.945578312908763e-06,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.345776339207077e-06,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.945571946445853e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,4.717745832749642e-05,285.15252685546875,294.1499938964844,282.1583557128906,280.9222717285156,286.1601257324219,282.4983825683594,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006343736662,1.258681076032886e-10,0.000100634242699,-0.0002302751963725,0.0,0.0,0.0,-0.0005668445373885,60.0,-0.2903431057929992,-0.0,-6.904637972482416e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,6.295636467257282e-06,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,6.6296129261900205e-06,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,4.896613518212689e-06,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,6.629608378716512e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,3.144797301501967e-05,285.1536560058594,294.1499938964844,282.1422424316406,280.9255676269531,286.1593933105469,282.5009460449219,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.70815643388778e-05,8.390209360609191e-11,6.708147702738643e-05,-0.0001534985785838,0.0,0.0,0.0,-0.0003778511891141,60.0,-0.1803056448698043,-0.0,-3.06801251070965e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,6.295636467257282e-06,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,6.6296129261900205e-06,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,4.896613518212689e-06,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,6.629608378716512e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,3.144797301501967e-05,285.1536560058594,294.1499938964844,282.1422424316406,280.9255676269531,286.1593933105469,282.5009460449219,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.70815643388778e-05,8.390209360609191e-11,6.708147702738643e-05,-0.0001534985785838,0.0,0.0,0.0,-0.0003778511891141,60.0,-0.1803056448698043,-0.0,-3.06801251070965e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,4.027725481137168e-06,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,4.241391707182629e-06,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,3.132679921691306e-06,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,4.241388978698524e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,2.0119299733778465e-05,285.1541748046875,294.1499938964844,282.1254577636719,280.92694091796875,286.1590881347656,282.50213623046875,285.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2916664824588224e-05,5.3677850359035155e-11,4.2916613892884925e-05,-9.820337436394766e-05,0.0,0.0,0.0,-0.0002417372306808,60.0,-0.1197360232472419,-0.0,-1.2557337114582623e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,4.027725481137168e-06,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,4.241391707182629e-06,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,3.132679921691306e-06,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,4.241388978698524e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,2.0119299733778465e-05,285.1541748046875,294.1499938964844,282.1254577636719,280.92694091796875,286.1590881347656,282.50213623046875,285.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2916664824588224e-05,5.3677850359035155e-11,4.2916613892884925e-05,-9.820337436394766e-05,0.0,0.0,0.0,-0.0002417372306808,60.0,-0.1197360232472419,-0.0,-1.2557337114582623e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,1.983216861844994e-06,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,2.0884242530883057e-06,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,1.542504378448939e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,2.088422888846253e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.90656826616032e-06,285.15435791015625,294.1499938964844,282.10791015625,280.9262084960937,286.15899658203125,282.5025634765625,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.113200753228739e-05,2.643075688868457e-11,2.1131980247446336e-05,-4.835483559872955e-05,0.0,0.0,0.0,-0.0001190304756164,60.0,-0.0700852125883102,-0.0,-3.0445160281722394e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,1.983216861844994e-06,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,2.0884242530883057e-06,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,1.542504378448939e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,2.088422888846253e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.90656826616032e-06,285.15435791015625,294.1499938964844,282.10791015625,280.9262084960937,286.15899658203125,282.5025634765625,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.113200753228739e-05,2.643075688868457e-11,2.1131980247446336e-05,-4.835483559872955e-05,0.0,0.0,0.0,-0.0001190304756164,60.0,-0.0700852125883102,-0.0,-3.0445160281722394e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,1.232445697496587e-06,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,1.297825519941398e-06,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.585703537595691e-07,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,1.297824724133534e-06,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,6.156314611871494e-06,285.1543273925781,294.1499938964844,282.0988464355469,280.9249572753906,286.1589660644531,282.5025939941406,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3132223102729768e-05,1.6425050555768372e-11,1.3132206731825136e-05,-3.0049513952690177e-05,0.0,0.0,0.0,-7.397001900244504e-05,60.0,-0.0494098328053951,-0.0,-1.1757458721894931e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,6.993549277467537e-07,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,7.364549219346372e-07,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,5.439435426524142e-07,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,7.364544671872864e-07,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,3.493418716971064e-06,285.154296875,294.1499938964844,282.08953857421875,280.9231262207031,286.1589660644531,282.5025939941406,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.4520280577417e-06,9.320556479397446e-12,7.452018962794682e-06,-1.705186332401354e-05,0.0,0.0,0.0,-4.197510133963078e-05,60.0,-0.0328259281814098,-0.0,-3.785935107081251e-12,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,1.3045782054632582e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,1.3737846416006505e-07,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,1.0146735007765528e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,1.3737837889493676e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,6.516631287922792e-07,285.1542358398437,294.1499938964844,282.0702514648437,280.9174499511719,286.1589660644531,282.5025634765625,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3901682223149692e-06,1.7387323135095722e-12,1.3901664033255656e-06,-3.180966359650484e-06,0.0,0.0,0.0,-7.83041468821466e-06,60.0,-0.011327720247209,-0.0,-1.3174014559368813e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,1.3045782054632582e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,1.3737846416006505e-07,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,1.0146735007765528e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,1.3737837889493676e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,6.516631287922792e-07,285.1542358398437,294.1499938964844,282.0702514648437,280.9174499511719,286.1589660644531,282.5025634765625,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3901682223149692e-06,1.7387323135095722e-12,1.3901664033255656e-06,-3.180966359650484e-06,0.0,0.0,0.0,-7.83041468821466e-06,60.0,-0.011327720247209,-0.0,-1.3174014559368813e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,3.4390725822674995e-09,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,3.6215115351012628e-09,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,2.674838350813502e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,3.621509314655213e-09,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,1.7178861000388682e-08,285.15411376953125,294.1499938964844,282.04998779296875,280.9089660644531,286.1589660644531,282.5025329589844,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6634723699080496e-08,4.5799999806150216e-14,3.663467751380267e-08,-8.383403837797233e-08,0.0,0.0,0.0,-2.06346157938242e-07,60.0,-0.0027813804335892,-0.0,-9.155046422557247e-17,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,3.4390725822674995e-09,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,3.6215115351012628e-09,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,2.674838350813502e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,3.621509314655213e-09,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,1.7178861000388682e-08,285.15411376953125,294.1499938964844,282.04998779296875,280.9089660644531,286.1589660644531,282.5025329589844,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6634723699080496e-08,4.5799999806150216e-14,3.663467751380267e-08,-8.383403837797233e-08,0.0,0.0,0.0,-2.06346157938242e-07,60.0,-0.0027813804335892,-0.0,-9.155046422557247e-17,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,282.027587890625,280.89703369140625,286.1589660644531,282.5025329589844,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.575469918662781e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-0.0006112930714152,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,282.027587890625,280.89703369140625,286.1589660644531,282.5025329589844,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.575469918662781e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-0.0006112930714152,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,282.00201416015625,280.8813171386719,286.1589660644531,282.5025329589844,285.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5591834464159793e-12,1.1235203003878037e-17,1.5591722791336029e-12,-3.128170465716007e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001331221574218,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,282.00201416015625,280.8813171386719,286.1589660644531,282.5025329589844,285.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5591834464159793e-12,1.1235203003878037e-17,1.5591722791336029e-12,-3.128170465716007e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001331221574218,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.9881286621094,280.8721008300781,286.1589660644531,282.5025329589844,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.999794277362525e-05,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.9735717773437,280.862060546875,286.1589660644531,282.5025329589844,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.575469918662781e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-3.8982831028988585e-05,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.9552001953125,280.848876953125,286.1589660644531,282.5025329589844,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.160915028071031e-05,-0.0,-5.066237789690421e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.94244384765625,280.8394775390625,286.1589660644531,282.5025329589844,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.499286554462742e-05,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.90887451171875,280.81378173828125,286.1589660644531,282.5025329589844,285.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.462613888899796e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.90887451171875,280.81378173828125,286.1589660644531,282.5025329589844,285.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.462613888899796e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.87310791015625,280.7852783203125,286.1589660644531,282.5025329589844,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.837764314899687e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.87310791015625,280.7852783203125,286.1589660644531,282.5025329589844,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.837764314899687e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-5.116906247673579e-13,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-5.38835198248683e-13,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-3.979821843174553e-13,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-5.38834872988031e-13,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-2.5559977311767623e-12,285.15411376953125,294.1499938964844,281.8353576660156,280.7541198730469,286.1589660644531,282.5025329589844,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704979413639798e-12,9.998376082209149e-18,1.6704878582837757e-12,2.347829233546178e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.073124379530782e-06,-0.0,-2.0267154052839512e-24,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-5.116906247673579e-13,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-5.38835198248683e-13,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-3.979821843174553e-13,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-5.38834872988031e-13,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-2.5559977311767623e-12,285.15411376953125,294.1499938964844,281.8353576660156,280.7541198730469,286.1589660644531,282.5025329589844,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704979413639798e-12,9.998376082209149e-18,1.6704878582837757e-12,2.347829233546178e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.073124379530782e-06,-0.0,-2.0267154052839512e-24,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.8158264160156,280.7376403808594,286.1589660644531,282.5025329589844,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.575469918662781e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-6.78452033753274e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.7958679199219,280.7206115722656,286.1589660644531,282.5025329589844,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.521260729641654e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.7548522949219,280.6849365234375,286.1589660644531,282.5025329589844,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.044474048394477e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.7548522949219,280.6849365234375,286.1589660644531,282.5025329589844,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.044474048394477e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.7125549316406,280.6473388671875,286.1589660644531,282.5025329589844,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5591834464159793e-12,1.1235202176697425e-17,1.5591722791336029e-12,-3.128170465716007e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.61058868697728e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.7125549316406,280.6473388671875,286.1589660644531,282.5025329589844,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5591834464159793e-12,1.1235202176697425e-17,1.5591722791336029e-12,-3.128170465716007e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.61058868697728e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-5.116906247673579e-13,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-5.38835198248683e-13,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-3.979821843174553e-13,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-5.38834872988031e-13,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-2.5559977311767623e-12,285.15411376953125,294.1499938964844,281.669189453125,280.6080627441406,286.1589660644531,282.5025329589844,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704979413639798e-12,9.998376082209149e-18,1.6704878582837757e-12,2.347829233546178e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.210313702264102e-06,-0.0,-2.0267154052839512e-24,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-5.116906247673579e-13,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-5.38835198248683e-13,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-3.979821843174553e-13,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-5.38834872988031e-13,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-2.5559977311767623e-12,285.15411376953125,294.1499938964844,281.669189453125,280.6080627441406,286.1589660644531,282.5025329589844,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704979413639798e-12,9.998376082209149e-18,1.6704878582837757e-12,2.347829233546178e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.210313702264102e-06,-0.0,-2.0267154052839512e-24,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.6249694824219,280.5673217773437,286.1589660644531,282.5025329589844,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.575469918662781e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-4.837228061660426e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.6249694824219,280.5673217773437,286.1589660644531,282.5025329589844,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.575469918662781e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-4.837228061660426e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.6026611328125,280.5465087890625,286.1589660644531,282.5025329589844,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.575469918662781e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-4.660909326048568e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.5802001953125,280.525390625,286.1589660644531,282.5025329589844,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.575469918662781e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-4.491308118304005e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
