time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194820,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.54949951171875,280.4963073730469,286.1589660644531,282.5025329589844,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.271154921298148e-06,-0.0,-5.066242227033013e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.5350341796875,280.48248291015625,286.1589660644531,282.5025329589844,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.172190529061481e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.48974609375,280.4388427734375,286.1589660644531,282.5025329589844,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.0406653837280457e-12,7.957056457828337e-18,-1.040673406824122e-12,2.8902869680935694e-12,0.0,0.0,0.0,0.0,60.0,-3.876641130773351e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.48974609375,280.4388427734375,286.1589660644531,282.5025329589844,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.0406653837280457e-12,7.957056457828337e-18,-1.040673406824122e-12,2.8902869680935694e-12,0.0,0.0,0.0,0.0,60.0,-3.876641130773351e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.44451904296875,280.3946838378906,286.1589660644531,282.5025329589844,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.602063998187077e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.44451904296875,280.3946838378906,286.1589660644531,282.5025329589844,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.602063998187077e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.3996276855469,280.3502502441406,286.1589660644531,282.5025329589844,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3467972571088467e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.3996276855469,280.3502502441406,286.1589660644531,282.5025329589844,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3467972571088467e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.3773803710937,280.3280029296875,286.1589660644531,282.5025329589844,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.22620007864316e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.35528564453125,280.3057861328125,286.1589660644531,282.5025329589844,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.57546909148217e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-3.110179932264145e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.3117370605469,280.2615051269531,286.1589660644531,282.5025329589844,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.57546909148217e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-2.890277073674952e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.3117370605469,280.2615051269531,286.1589660644531,282.5025329589844,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.57546909148217e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-2.890277073674952e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.2691955566406,280.2176818847656,286.1589660644531,282.5025329589844,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.686405196072883e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.2691955566406,280.2176818847656,286.1589660644531,282.5025329589844,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.686405196072883e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.2279052734375,280.17449951171875,286.1589660644531,282.5025329589844,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4965602278825827e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.2279052734375,280.17449951171875,286.1589660644531,282.5025329589844,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4965602278825827e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.1880798339844,280.1322326660156,286.1589660644531,282.5025329589844,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5591834464159793e-12,1.1235201349516812e-17,1.5591722791336029e-12,-3.128170465716007e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.320560497537372e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.1880798339844,280.1322326660156,286.1589660644531,282.5025329589844,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5591834464159793e-12,1.1235201349516812e-17,1.5591722791336029e-12,-3.128170465716007e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.320560497537372e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.1687927246094,280.11151123046875,286.1589660644531,282.5025329589844,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616788715862979e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.23801430365711e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.1499328613281,280.0910949707031,286.1589660644531,282.5025329589844,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.57546909148217e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-2.1583600755548105e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.12225341796875,280.06072998046875,286.1589660644531,282.5025329589844,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.57546909148217e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-2.041247171291616e-06,-0.0,-1.5562670930963666e-33,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.1137390136719,280.05133056640625,286.1589660644531,282.5025329589844,285.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0406653837280457e-12,7.957055630647724e-18,-1.040673406824122e-12,2.8902869680935694e-12,0.0,0.0,0.0,0.0,60.0,-2.005906026170124e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.0797119140625,280.0131530761719,286.1589660644531,282.5025329589844,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.57546909148217e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-1.8647007209438016e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.0797119140625,280.0131530761719,286.1589660644531,282.5025329589844,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0963225769919373e-12,8.57546909148217e-18,-1.0963311421890998e-12,1.2088103955310014e-12,0.0,0.0,0.0,0.0,60.0,-1.8647007209438016e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.0480651855469,279.976806640625,286.1589660644531,282.5025329589844,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5591834464159793e-12,1.1235201349516812e-17,1.5591722791336029e-12,-3.128170465716007e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7333100004179869e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0,285.15411376953125,294.1499938964844,281.0480651855469,279.976806640625,286.1589660644531,282.5025329589844,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5591834464159793e-12,1.1235201349516812e-17,1.5591722791336029e-12,-3.128170465716007e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7333100004179869e-06,-0.0,-0.0,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-5.116906247673579e-13,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-5.38835198248683e-13,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-3.979821843174553e-13,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-5.38834872988031e-13,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-2.5559977311767623e-12,285.15411376953125,294.1499938964844,281.01904296875,279.9425048828125,286.1589660644531,282.5025329589844,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704979413639798e-12,9.998376082209149e-18,1.6704878582837757e-12,2.347829233546178e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6110961951198988e-06,-0.0,-2.0267154052839512e-24,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-5.116906247673579e-13,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-5.38835198248683e-13,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-3.979821843174553e-13,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-5.38834872988031e-13,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-2.5559977311767623e-12,285.15411376953125,294.1499938964844,281.01904296875,279.9425048828125,286.1589660644531,282.5025329589844,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704979413639798e-12,9.998376082209149e-18,1.6704878582837757e-12,2.347829233546178e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6110961951198988e-06,-0.0,-2.0267154052839512e-24,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,281.0055847167969,279.9262084960937,286.1589660644531,282.5025329589844,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5533707937720465e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,-2.5584531238367897e-13,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,-2.6941759912434153e-13,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,-1.9899109215872762e-13,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,-2.694174364940155e-13,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,-1.2779988655883812e-12,285.15411376953125,294.1499938964844,280.99285888671875,279.9105224609375,286.1589660644531,282.5025329589844,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148407481000888e-12,1.0616789543043593e-17,1.6148301229187978e-12,-1.4466936763130045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.497717562415346e-06,-0.0,-5.066788513209878e-25,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,6.421717047011555e-10,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,6.762381765668121e-10,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,4.994676339187265e-10,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,6.762377879887538e-10,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,3.207777155012081e-09,285.15411376953125,294.1499938964844,280.96978759765625,279.88104248046875,286.1589660644531,282.5025329589844,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.8421277532593194e-09,8.567639158622419e-15,6.842119315564332e-09,-1.5657505514354852e-08,0.0,0.0,0.0,-3.854802343994379e-08,60.0,-1.397393862134777e-05,-0.0,-3.1921274137648522e-18,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,6.421717047011555e-10,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,6.762381765668121e-10,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,4.994676339187265e-10,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,6.762377879887538e-10,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,3.207777155012081e-09,285.15411376953125,294.1499938964844,280.96978759765625,279.88104248046875,286.1589660644531,282.5025329589844,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.8421277532593194e-09,8.567639158622419e-15,6.842119315564332e-09,-1.5657505514354852e-08,0.0,0.0,0.0,-3.854802343994379e-08,60.0,-1.397393862134777e-05,-0.0,-3.1921274137648522e-18,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,2.222272366125821e-09,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,2.3401613979956437e-09,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,1.728436616055262e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,2.340159843683408e-09,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,1.1100698138477584e-08,285.15411376953125,294.1499938964844,280.95001220703125,279.8543395996094,286.1589660644531,282.5025329589844,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.367429807748067e-08,2.9621216503933345e-14,2.36742678794144e-08,-5.417557957798636e-08,0.0,0.0,0.0,-1.3335375115275388e-07,60.0,-1.0413727977720557e-05,-0.0,-3.8227192479627606e-17,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,2.222272366125821e-09,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,2.3401613979956437e-09,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,1.728436616055262e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,2.340159843683408e-09,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,1.1100698138477584e-08,285.15411376953125,294.1499938964844,280.95001220703125,279.8543395996094,286.1589660644531,282.5025329589844,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.367429807748067e-08,2.9621216503933345e-14,2.36742678794144e-08,-5.417557957798636e-08,0.0,0.0,0.0,-1.3335375115275388e-07,60.0,-1.0413727977720557e-05,-0.0,-3.8227192479627606e-17,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,1.329669032656966e-07,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,1.400206457446984e-07,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,1.034188557014204e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,1.4002056047957012e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,6.641964773734799e-07,285.15411376953125,294.1499938964844,280.93487548828125,279.8304748535156,286.1589660644531,282.5025329589844,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4167258086672518e-06,1.771959965909953e-12,1.4167239896778483e-06,-3.241849526602892e-06,0.0,0.0,0.0,-7.980008376762271e-06,60.0,-0.0022065432276576,-0.0,-1.368563465678485e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,1.329669032656966e-07,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,1.400206457446984e-07,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,1.034188557014204e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,1.4002056047957012e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,6.641964773734799e-07,285.15411376953125,294.1499938964844,280.93487548828125,279.8304748535156,286.1589660644531,282.5025329589844,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4167258086672518e-06,1.771959965909953e-12,1.4167239896778483e-06,-3.241849526602892e-06,0.0,0.0,0.0,-7.980008376762271e-06,60.0,-0.0022065432276576,-0.0,-1.368563465678485e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.124608600861393e-07,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.502561061301094e-07,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,5.541370455830474e-07,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.502556513827585e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,3.558885509846732e-06,285.154052734375,294.1499938964844,280.925537109375,279.8095397949219,286.1589660644531,282.50250244140625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59115619075601e-06,9.49470016498033e-12,7.591146641061641e-06,-1.7370561181451194e-05,0.0,0.0,0.0,-4.275885294191539e-05,60.0,-0.0128095364198088,-0.0,-3.929161683513538e-12,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.124608600861393e-07,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.502561061301094e-07,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,5.541370455830474e-07,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.502556513827585e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,3.558885509846732e-06,285.154052734375,294.1499938964844,280.925537109375,279.8095397949219,286.1589660644531,282.50250244140625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.59115619075601e-06,9.49470016498033e-12,7.591146641061641e-06,-1.7370561181451194e-05,0.0,0.0,0.0,-4.275885294191539e-05,60.0,-0.0128095364198088,-0.0,-3.929161683513538e-12,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,1.246884380634583e-06,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,1.3130301113051246e-06,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.69800453276548e-07,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,1.3130293154972603e-06,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,6.228438451216789e-06,285.154052734375,294.1499938964844,280.9229736328125,279.8001403808594,286.1589660644531,282.5025329589844,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285409295349382e-05,1.6616812092973277e-11,1.328539292444475e-05,-3.040047340618912e-05,0.0,0.0,0.0,-7.483297667931765e-05,60.0,-0.0245930813252925,-0.0,-1.2034559980500514e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
