time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197160,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,2.0013517314509954e-06,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,2.107521140715108e-06,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,1.5566092770313844e-06,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,2.1075197764730547e-06,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.997154847951606e-06,285.15411376953125,294.1499938964844,280.9218444824219,279.79150390625,286.158935546875,282.5026550292969,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324221961549483e-05,2.667142375012421e-11,2.132419467670843e-05,-4.879533298662864e-05,0.0,0.0,0.0,-0.0001201133272843,60.0,-0.0416936986148357,-0.0,-3.1004497580422446e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,3.752996462935698e-06,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,3.952088718506275e-06,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,2.919001644841046e-06,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,3.95208644476952e-06,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,1.874697409220971e-05,285.1542358398437,294.1499938964844,280.92303466796875,279.7787170410156,286.1588134765625,282.5030517578125,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.998803367721848e-05,5.001520378411506e-11,3.998798638349399e-05,-9.150283585768192e-05,0.0,0.0,0.0,-0.0002252412959933,60.0,-0.0840413123369216,-0.0,-1.0902703739823494e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,4.12963208873407e-06,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,4.3487043512868695e-06,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,3.211941020708764e-06,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,4.348701622802764e-06,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,2.062834391836077e-05,285.1542358398437,294.1499938964844,280.9237060546875,279.7765197753906,286.15875244140625,282.5031433105469,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.400110265123658e-05,5.5034556772914905e-11,4.400104808155447e-05,-0.000100685741927,0.0,0.0,0.0,-0.0002478457754477,60.0,-0.0934703424572944,-0.0,-1.3200809889646337e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,6.696929631289095e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,7.0521941779588815e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,5.208731181483017e-06,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.052189630485373e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,3.345251388964243e-05,285.1549377441406,294.1499938964844,280.9309997558594,279.7645568847656,286.1582336425781,282.5045471191406,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135594205465168e-05,8.924860156467318e-11,7.13558474672027e-05,-0.0001632803468964,0.0,0.0,0.0,-0.0004019277694169,60.0,-0.1642080247402191,-0.0,-3.4715974539523126e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,6.696929631289095e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,7.0521941779588815e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,5.208731181483017e-06,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.052189630485373e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,3.345251388964243e-05,285.1549377441406,294.1499938964844,280.9309997558594,279.7645568847656,286.1582336425781,282.5045471191406,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135594205465168e-05,8.924860156467318e-11,7.13558474672027e-05,-0.0001632803468964,0.0,0.0,0.0,-0.0004019277694169,60.0,-0.1642080247402191,-0.0,-3.4715974539523126e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,9.718990440887865e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,1.0234572073386516e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,7.559226560260868e-06,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,1.0234565706923604e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,4.854831786360592e-05,285.15625,294.1499938964844,280.943603515625,279.7557373046875,286.1570739746094,282.507080078125,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035561290336,1.2952310057823269e-10,0.0001035560053423,-0.0002369624562561,0.0,0.0,0.0,-0.0005833023460581,60.0,-0.2484618574380874,-0.0,-7.311730665371382e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,9.718990440887865e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,1.0234572073386516e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,7.559226560260868e-06,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,1.0234565706923604e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,4.854831786360592e-05,285.15625,294.1499938964844,280.943603515625,279.7557373046875,286.1570739746094,282.507080078125,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035561290336,1.2952310057823269e-10,0.0001035560053423,-0.0002369624562561,0.0,0.0,0.0,-0.0005833023460581,60.0,-0.2484618574380874,-0.0,-7.311730665371382e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,1.5198034816421568e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,1.6004272765712813e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,1.1820711733889766e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,1.6004263670765795e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.591724715894088e-05,285.1588439941406,294.1499938964844,280.96142578125,279.75006103515625,286.154296875,282.511474609375,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619350514374,2.0254076193992887e-10,0.0001619348477106,-0.0003705483977682,0.0,0.0,0.0,-0.000912134477403,60.0,-0.3755100071430206,-0.0,-1.7879391300823502e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,1.5198034816421568e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,1.6004272765712813e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,1.1820711733889766e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,1.6004263670765795e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.591724715894088e-05,285.1588439941406,294.1499938964844,280.96142578125,279.75006103515625,286.154296875,282.511474609375,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619350514374,2.0254076193992887e-10,0.0001619348477106,-0.0003705483977682,0.0,0.0,0.0,-0.000912134477403,60.0,-0.3755100071430206,-0.0,-1.7879391300823502e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,1.98607176571386e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,2.091430542350281e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,1.5447247278643772e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,2.0914292690576985e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.9208285973873e-05,285.1609802246094,294.1499938964844,280.9722595214844,279.7484130859375,286.1514587402344,282.5143737792969,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116155083058,2.6467891767190105e-10,0.0002116152463713,-0.0004842301714234,0.0,0.0,0.0,-0.0011919707758352,60.0,-0.4740979671478271,-0.0,-3.0532876227340462e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.6264990083291195e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,2.765831959550269e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,2.0428356947377324e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,2.765830140560865e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0001311989180976,285.1638488769531,294.1499938964844,280.9843444824219,279.7475891113281,286.1463928222656,282.5168151855469,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798526838887,3.500269241119014e-10,0.0002798523346427,-0.0006403744337148,0.0,0.0,0.0,-0.0015763323754072,60.0,-0.6147152781486511,-0.0,-5.339890751798748e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,4.405638537718914e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,4.639352482627146e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,3.426612965995446e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,4.6393495722441e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0002200705202994,285.1698608398437,294.1499938964844,281.01226806640625,279.7483825683594,286.1228942871094,282.5119323730469,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707144107669,5.884256415455981e-10,0.0004707138286903,-0.0010762669844552,0.0,0.0,0.0,-0.0026512097101658,60.0,-1.0396745204925537,-0.0,-1.5024344435232706e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,4.405638537718914e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,4.639352482627146e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,3.426612965995446e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,4.6393495722441e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0002200705202994,285.1698608398437,294.1499938964844,281.01226806640625,279.7483825683594,286.1228942871094,282.5119323730469,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707144107669,5.884256415455981e-10,0.0004707138286903,-0.0010762669844552,0.0,0.0,0.0,-0.0026512097101658,60.0,-1.0396745204925537,-0.0,-1.5024344435232706e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.003035665955395e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.480636799708007e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.002371421549469e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.480630978941916e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0004497197805903,285.1722106933594,294.1499938964844,281.0450439453125,279.7524719238281,286.0685729980469,282.4935302734375,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007945703109726,9.384784060983975e-10,0.00079456937965,-0.0016727041220292,0.0,0.0,0.0,-0.0044571901671588,60.0,-1.7277823686599731,-0.0,-6.274160568864319e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.003035665955395e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.480636799708007e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.002371421549469e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.480630978941916e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0004497197805903,285.1722106933594,294.1499938964844,281.0450439453125,279.7524719238281,286.0685729980469,282.4935302734375,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007945703109726,9.384784060983975e-10,0.00079456937965,-0.0016727041220292,0.0,0.0,0.0,-0.0044571901671588,60.0,-1.7277823686599731,-0.0,-6.274160568864319e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.006919572129846e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.48472661548294e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.005392399150878e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.48472079471685e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.000449913815828,285.1866455078125,294.1499938964844,281.08258056640625,279.75994873046875,285.9894104003906,282.4687194824219,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009270097361877,1.119074166666678e-09,0.0009270085720345,-0.0020150525961071,0.0,0.0,0.0,-0.005204671062529,60.0,-2.4127726554870605,-0.0,-6.279572062339869e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.006919572129846e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.48472661548294e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.005392399150878e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.48472079471685e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.000449913815828,285.1866455078125,294.1499938964844,281.08258056640625,279.75994873046875,285.9894104003906,282.4687194824219,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009270097361877,1.119074166666678e-09,0.0009270085720345,-0.0020150525961071,0.0,0.0,0.0,-0.005204671062529,60.0,-2.4127726554870605,-0.0,-6.279572062339869e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,9.009442146634684e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.48738306760788e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.007353997323662e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.487377246841788e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.00045003980631,285.190185546875,294.1499938964844,281.124755859375,279.77081298828125,285.9077453613281,282.4408264160156,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610292036086,1.184273012988512e-09,0.0009610280394554,-0.0021524410694837,0.0,0.0,0.0,-0.0054051922634243,60.0,-2.6038906574249268,-0.0,-6.283086406710936e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,9.009442146634684e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.48738306760788e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.007353997323662e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.487377246841788e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.00045003980631,285.190185546875,294.1499938964844,281.124755859375,279.77081298828125,285.9077453613281,282.4408264160156,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610292036086,1.184273012988512e-09,0.0009610280394554,-0.0021524410694837,0.0,0.0,0.0,-0.0054051922634243,60.0,-2.6038906574249268,-0.0,-6.283086406710936e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.009766654344276e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.487724310019983e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.007606473052874e-05,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.487718489253892e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004500560171436,285.18994140625,294.1499938964844,281.1475524902344,279.77752685546875,285.8669128417969,282.4269714355469,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600024786777,1.1872396399326135e-09,0.0009600012563169,-0.0021612672135233,0.0,0.0,0.0,-0.005401374772191,60.0,-2.6281514167785645,-0.0,-6.283537601348145e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.010868961922824e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.488885552855209e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,7.008464308455586e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,9.488879732089116e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004501111106947,285.1896667480469,294.1499938964844,281.1714782714844,279.7851257324219,285.8267822265625,282.41326904296875,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601197089068,1.2009603311824435e-09,0.0009601184865459,-0.0021972216200083,0.0,0.0,0.0,-0.0054081757552921,60.0,-2.628139972686768,-0.0,-6.285073794742857e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.023087477544324e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.501751628704368e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.01796670909971e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.501745807938278e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0004507214180193,285.189208984375,294.1499938964844,281.2183532714844,279.8013916015625,285.7542724609375,282.3854064941406,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614206501282,1.353150702598782e-09,0.000961419311352,-0.0025960286147892,0.0,0.0,0.0,-0.0054836203344166,60.0,-2.608439683914185,-0.0,-6.302126109858365e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,9.02511746971868e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.503890032647178e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,7.019546319497749e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.503884211881086e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0004508228448685,285.18914794921875,294.1499938964844,281.2225952148437,279.8029479980469,285.748046875,282.382568359375,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616369497962,1.3784470231925632e-09,0.0009616355528123,-0.0026623161975294,0.0,0.0,0.0,-0.0054961605928838,60.0,-2.606364250183105,-0.0,-6.304962596459518e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.062100434675811e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.542833868181332e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.0483103627339e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.542828775011004e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004526702105067,285.18865966796875,294.1499938964844,281.2780456542969,279.8243408203125,285.6713562011719,282.3367004394531,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655766771174,1.83917092666519e-09,0.0009655748144723,-0.0038696087431162,0.0,0.0,0.0,-0.0057245590724051,60.0,-2.579540729522705,-0.0,-6.356737003443413e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.062100434675811e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.542833868181332e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.0483103627339e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.542828775011004e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004526702105067,285.18865966796875,294.1499938964844,281.2780456542969,279.8243408203125,285.6713562011719,282.3367004394531,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655766771174,1.83917092666519e-09,0.0009655748144723,-0.0038696087431162,0.0,0.0,0.0,-0.0057245590724051,60.0,-2.579540729522705,-0.0,-6.356737003443413e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.098899317905308e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.581584890838712e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,7.076931797200814e-05,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.581579797668384e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004545084084384,285.1881408691406,294.1499938964844,281.3376770019531,279.8493347167969,285.5966491699219,282.2729797363281,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694978361949,2.297610768309255e-09,0.0009694955660961,-0.0050708991475403,0.0,0.0,0.0,-0.005951830651611,60.0,-2.551995277404785,-0.0,-6.408465225149484e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.098899317905308e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.581584890838712e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,7.076931797200814e-05,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.581579797668384e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004545084084384,285.1881408691406,294.1499938964844,281.3376770019531,279.8493347167969,285.5966491699219,282.2729797363281,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694978361949,2.297610768309255e-09,0.0009694955660961,-0.0050708991475403,0.0,0.0,0.0,-0.005951830651611,60.0,-2.551995277404785,-0.0,-6.408465225149484e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.141618647845462e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.626569953979924e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,7.110157457645983e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.626564860809594e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0004566423012875,285.1876525878906,294.1499938964844,281.4013977050781,279.87799072265625,285.52392578125,282.2002868652344,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740478708408,2.8298055010367307e-09,0.0009740450186654,-0.0064654294401407,0.0,0.0,0.0,-0.0062156561762094,60.0,-2.5209555625915527,-0.0,-6.468778224189009e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.141618647845462e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.626569953979924e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,7.110157457645983e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.626564860809594e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0004566423012875,285.1876525878906,294.1499938964844,281.4013977050781,279.87799072265625,285.52392578125,282.2002868652344,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740478708408,2.8298055010367307e-09,0.0009740450186654,-0.0064654294401407,0.0,0.0,0.0,-0.0062156561762094,60.0,-2.5209555625915527,-0.0,-6.468778224189009e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.143215720541777e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.628252155380324e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,7.111399463610724e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.628247062209994e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0004567221039906,285.1874084472656,294.1499938964844,281.43475341796875,279.89373779296875,285.4884033203125,282.1624450683594,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742213296703,2.849693592210656e-09,0.000974218477495,-0.0065175388008356,0.0,0.0,0.0,-0.0062255323864519,60.0,-2.504148006439209,-0.0,-6.47103703954599e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.14864576770924e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.63397033046931e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.115623157005757e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.63396450970322e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0004569933225866,285.1871643066406,294.1499938964844,281.4691162109375,279.910400390625,285.4534606933594,282.1279296875,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798342213,2.917328600915425e-09,0.0009747954318299,-0.0066947638988494,0.0,0.0,0.0,-0.0062590548768639,60.0,-2.48388671875,-0.0,-6.478723690861443e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.15340569918044e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.63898273766972e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,7.119325164239854e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.638977644499393e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0004572311299853,285.1866760253906,294.1499938964844,281.5406494140625,279.94659423828125,285.3853454589844,282.0666198730469,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500936031341,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.440027952194214,-0.0,-6.485464609795599e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.15340569918044e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.63898273766972e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,7.119325164239854e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.638977644499393e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0004572311299853,285.1866760253906,294.1499938964844,281.5406494140625,279.94659423828125,285.3853454589844,282.0666198730469,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500936031341,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.440027952194214,-0.0,-6.485464609795599e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.134766150964424e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.61935438681394e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.104827818693593e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.619349293643607e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0004563000402413,285.18621826171875,294.1499938964844,281.6159362792969,279.9866638183594,285.3196716308594,282.0204162597656,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.0062415096908807,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.388761043548584,-0.0,-6.459074342046733e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.134766150964424e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.61935438681394e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.104827818693593e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.619349293643607e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0004563000402413,285.18621826171875,294.1499938964844,281.6159362792969,279.9866638183594,285.3196716308594,282.0204162597656,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.0062415096908807,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.388761043548584,-0.0,-6.459074342046733e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.130507532972842e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.614869486540556e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.101515075191855e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.614864393370226e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004560872912406,285.18572998046875,294.1499938964844,281.6948547363281,280.0306701660156,285.2565612792969,281.9887084960937,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691261657972177e-09,0.0009728622972033,-0.0061023994348943,0.0,0.0,0.0,-0.0061469837091863,60.0,-2.333781719207764,-0.0,-6.453049650190223e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.130507532972842e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.614869486540556e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.101515075191855e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.614864393370226e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004560872912406,285.18572998046875,294.1499938964844,281.6948547363281,280.0306701660156,285.2565612792969,281.9887084960937,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691261657972177e-09,0.0009728622972033,-0.0061023994348943,0.0,0.0,0.0,-0.0061469837091863,60.0,-2.333781719207764,-0.0,-6.453049650190223e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.16214703465812e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.648188279243186e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.126123819034547e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.648182458477096e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0004576678038574,285.1852722167969,294.1499938964844,281.7773132324219,280.07867431640625,285.1958923339844,281.9652099609375,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352371014654,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.282869577407837,-0.0,-6.497847948594426e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
