time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199440,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.16214703465812e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.648188279243186e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.126123819034547e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.648182458477096e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0004576678038574,285.1852722167969,294.1499938964844,281.7773132324219,280.07867431640625,285.1958923339844,281.9652099609375,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352371014654,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.282869577407837,-0.0,-6.497847948594426e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.188785043079406e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.676239278633147e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.146842108340934e-05,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.676234185462818e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0004589984309859,285.1850280761719,294.1499938964844,281.81982421875,280.1042175292969,285.1663818359375,281.9559020996094,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.259464979171753,-0.0,-6.535685059816387e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.219135972671212e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.70819965004921e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.17044822522439e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.70819455687888e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004605145077221,285.184814453125,294.1499938964844,281.8631591796875,280.1307983398437,285.137451171875,281.9488525390625,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415537410918e-09,0.0009823027066886,-0.0089955516159534,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.23684310913086,-0.0,-6.578929401257484e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.2756723461207e-05,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.767735173227264e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,7.21442120266147e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.767730080056936e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0004633386270143,285.18438720703125,294.1499938964844,281.9439697265625,280.18170166015625,285.0862731933594,281.9439697265625,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883303428068,4.4997721104778066e-09,0.0009883258026093,-0.0108410250395536,0.0,0.0,0.0,-0.0070435348898172,60.0,-2.195727586746216,-0.0,-6.659864482116974e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.281247184844688e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.773605415830389e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.218756945803761e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.77360032266006e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0004636170633602,285.1843566894531,294.1499938964844,281.9523010253906,280.18707275390625,285.0812072753906,281.9441223144531,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889240609481,4.569218781114159e-09,0.0009889195207506,-0.0110229756683111,0.0,0.0,0.0,-0.0070779616944491,60.0,-2.1914844512939453,-0.0,-6.667871588206253e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.335499635199084e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.830736235016956e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,7.260953134391457e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.830731141846628e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004663271247409,285.18389892578125,294.1499938964844,282.04461669921875,280.24761962890625,285.027099609375,281.9547424316406,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947051294147,5.245124778952004e-09,0.0009946997743099,-0.0127937933430075,0.0,0.0,0.0,-0.0074130408465862,60.0,-2.1431381702423096,-0.0,-6.746049052708258e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.335499635199084e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.830736235016956e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,7.260953134391457e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.830731141846628e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004663271247409,285.18389892578125,294.1499938964844,282.04461669921875,280.24761962890625,285.027099609375,281.9547424316406,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947051294147,5.245124778952004e-09,0.0009946997743099,-0.0127937933430075,0.0,0.0,0.0,-0.0074130408465862,60.0,-2.1431381702423096,-0.0,-6.746049052708258e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.380859410157429e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.87850216915831e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.29623279767111e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.87849707598798e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0004685929161496,285.1834411621094,294.1499938964844,282.1400146484375,280.3125,284.97528076171875,281.9830627441406,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.810234959824356e-09,0.000999532174319,-0.0142742432653903,0.0,0.0,0.0,-0.0076931905932724,60.0,-2.089893341064453,-0.0,-6.811760755454088e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.380859410157429e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.87850216915831e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.29623279767111e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.87849707598798e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0004685929161496,285.1834411621094,294.1499938964844,282.1400146484375,280.3125,284.97528076171875,281.9830627441406,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.810234959824356e-09,0.000999532174319,-0.0142742432653903,0.0,0.0,0.0,-0.0076931905932724,60.0,-2.089893341064453,-0.0,-6.811760755454088e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.394578955834731e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.892950038192794e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,7.306903717108071e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.892944945022464e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.000469278282253,285.1829833984375,294.1499938964844,282.23834228515625,280.3818664550781,284.926025390625,282.0286560058594,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981145356770412e-09,0.001000995398499,-0.014721967279911,0.0,0.0,0.0,-0.0077779274433851,60.0,-2.0300660133361816,-0.0,-6.831697163534045e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.394578955834731e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.892950038192794e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,7.306903717108071e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.892944945022464e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.000469278282253,285.1829833984375,294.1499938964844,282.23834228515625,280.3818664550781,284.926025390625,282.0286560058594,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981145356770412e-09,0.001000995398499,-0.014721967279911,0.0,0.0,0.0,-0.0077779274433851,60.0,-2.0300660133361816,-0.0,-6.831697163534045e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.391526691615582e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.889734792523086e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,7.304529572138563e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.889729699352756e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0004691257781814,285.1827697753906,294.1499938964844,282.2886047363281,280.4182434082031,284.90240478515625,282.0560607910156,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094461002829e-09,0.0010006697848439,-0.0146222878247499,0.0,0.0,0.0,-0.007759063038975,60.0,-1.996451735496521,-0.0,-6.827256271435544e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.390573541168123e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.88873143796809e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.303788152057678e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,9.88872634479776e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004690781934186,285.1825256347656,294.1499938964844,282.33953857421875,280.4557800292969,284.8794250488281,282.0858154296875,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.9618144035339355,-0.0,-6.825869292015342e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.388077160110696e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.886102634482086e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,7.301846926566213e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.886098268907516e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.000468953512609,285.18212890625,294.1499938964844,282.4338073730469,280.5269470214844,284.83941650390625,282.1459045410156,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003079660236,5.90008530920727e-09,0.0010003020288422,-0.0145096192136406,0.0,0.0,0.0,-0.0077377413399517,60.0,-1.8971421718597408,-0.0,-6.822238418635608e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.387845057062803e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.885858162306248e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,7.30166575522162e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.88585306913592e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0004689419001806,285.1820983886719,294.1499938964844,282.4434509277344,280.53436279296875,284.8354797363281,282.15234375,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897185850756159e-09,0.0010002772323787,-0.0145020242780447,0.0,0.0,0.0,-0.0077363038435578,60.0,-1.890504002571106,-0.0,-6.821900200293386e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.386510646436363e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.88445317489095e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,9.88444808172062e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004688752524089,285.1816711425781,294.1499938964844,282.54998779296875,280.6177062988281,284.794189453125,282.2267761230469,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880535169922041e-09,0.0010001347400248,-0.01445840485394,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.817308783531189,-0.0,-6.819957576453818e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.386510646436363e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.88445317489095e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,9.88444808172062e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004688752524089,285.1816711425781,294.1499938964844,282.54998779296875,280.6177062988281,284.794189453125,282.2267761230469,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880535169922041e-09,0.0010001347400248,-0.01445840485394,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.817308783531189,-0.0,-6.819957576453818e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.388024045620114e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.886046609608456e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.301804726012051e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,9.886042244033888e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0004689508350566,285.18121337890625,294.1499938964844,282.6585693359375,280.70709228515625,284.755615234375,282.3085021972656,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.74286150932312,-0.0,-6.822153864050051e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.388024045620114e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.886046609608456e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.301804726012051e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,9.886042244033888e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0004689508350566,285.18121337890625,294.1499938964844,282.6585693359375,280.70709228515625,284.755615234375,282.3085021972656,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.74286150932312,-0.0,-6.822153864050051e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.391347703058273e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.88954634522088e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.30438987375237e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.88954197964631e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.0004691168724093,285.1807861328125,294.1499938964844,282.7686462402344,280.8034362792969,284.71954345703125,282.3963928222656,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6676393747329712,-0.0,-6.826982001939541e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.391347703058273e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.88954634522088e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.30438987375237e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.88954197964631e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.0004691168724093,285.1807861328125,294.1499938964844,282.7686462402344,280.8034362792969,284.71954345703125,282.3963928222656,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6676393747329712,-0.0,-6.826982001939541e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.392985521117224e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,9.891271474771202e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,7.305663893930614e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.891267109196632e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004691987123806,285.1805725097656,294.1499938964844,282.8242492675781,280.8540954589844,284.7025451660156,282.442626953125,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961141358312716e-09,0.0010008240351453,-0.0146695645526051,0.0,0.0,0.0,-0.0077680088579654,60.0,-1.629647135734558,-0.0,-6.829362320104337e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,9.395879897056147e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.894319373415784e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,7.307915075216442e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,9.894314280245452e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004693432711064,285.18035888671875,294.1499938964844,282.8802185058594,280.9063415527344,284.6861877441406,282.4901123046875,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997186747208616e-09,0.0010011320700868,-0.0147639904171228,0.0,0.0,0.0,-0.007785877212882,60.0,-1.591460347175598,-0.0,-6.83357015418551e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.378976392326877e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.876518743112685e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.294767419807613e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.876514377538116e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0004684989107772,285.179931640625,294.1499938964844,282.9933166503906,281.0154113769531,284.6552734375,282.5870361328125,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.5131688117980957,-0.0,-6.809001007468396e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.378976392326877e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.876518743112685e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.294767419807613e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.876514377538116e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0004684989107772,285.179931640625,294.1499938964844,282.9933166503906,281.0154113769531,284.6552734375,282.5870361328125,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.5131688117980957,-0.0,-6.809001007468396e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.331505134468898e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.826529276324436e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.257845572894439e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.826524910749868e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004661276470869,285.17950439453125,294.1499938964844,283.10791015625,281.1302490234375,284.6271057128906,282.6793212890625,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195092800391876e-09,0.0009942749748006,-0.0126627134159207,0.0,0.0,0.0,-0.0073882527649402,60.0,-1.4291822910308838,-0.0,-6.740246050185307e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.331505134468898e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.826529276324436e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.257845572894439e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.826524910749868e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004661276470869,285.17950439453125,294.1499938964844,283.10791015625,281.1302490234375,284.6271057128906,282.6793212890625,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195092800391876e-09,0.0009942749748006,-0.0126627134159207,0.0,0.0,0.0,-0.0073882527649402,60.0,-1.4291822910308838,-0.0,-6.740246050185307e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,9.274668991565704e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.766677248990165e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,7.213639037217945e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.766672883415596e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.000463288539322,285.1790771484375,294.1499938964844,283.2240295410156,281.2504272460937,284.6014709472656,282.7644958496094,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486942373205238e-09,0.0009882198646664,-0.0108074070885777,0.0,0.0,0.0,-0.0070371935144066,60.0,-1.3424665927886963,-0.0,-6.658385842683856e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,9.274668991565704e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.766677248990165e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,7.213639037217945e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.766672883415596e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.000463288539322,285.1790771484375,294.1499938964844,283.2240295410156,281.2504272460937,284.6014709472656,282.7644958496094,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486942373205238e-09,0.0009882198646664,-0.0108074070885777,0.0,0.0,0.0,-0.0070371935144066,60.0,-1.3424665927886963,-0.0,-6.658385842683856e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.210617281496523e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.69922839431092e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.163821283029392e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.699224028736352e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004600890388246,285.1786804199219,294.1499938964844,283.34161376953125,281.37554931640625,284.5785827636719,282.83917236328125,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2541111707687378,-0.0,-6.566734356283632e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.210617281496523e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.69922839431092e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.163821283029392e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.699224028736352e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004600890388246,285.1786804199219,294.1499938964844,283.34161376953125,281.37554931640625,284.5785827636719,282.83917236328125,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2541111707687378,-0.0,-6.566734356283632e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.180716733681038e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.667741687735544e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,7.140565139707178e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.667737322160974e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0004585954593494,285.178466796875,294.1499938964844,283.4009704589844,281.4398498535156,284.5681457519531,282.87213134765625,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.316376062656445e-09,0.0009782100096344,-0.0077403713949024,0.0,0.0,0.0,-0.0064568915404379,60.0,-1.2098418474197388,-0.0,-6.52416645152698e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.155938460025936e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.641648648539558e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.12129331077449e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.641645010560752e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0004573577316477,285.1782531738281,294.1499938964844,283.460693359375,281.50518798828125,284.5583190917969,282.9026794433594,285.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1658666133880615,-0.0,-6.488996007192327e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.132484410656616e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.616950410418212e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,7.10305102984421e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.616946044843644e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0004561861569527,285.1778564453125,294.1499938964844,283.5812683105469,281.6388854980469,284.5404968261719,282.9602966308594,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.079968810081482,-0.0,-6.455791634607523e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.132484410656616e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.616950410418212e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,7.10305102984421e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.616946044843644e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0004561861569527,285.1778564453125,294.1499938964844,283.5812683105469,281.6388854980469,284.5404968261719,282.9602966308594,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.079968810081482,-0.0,-6.455791634607523e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.14593692868948e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.631116699893028e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,7.113513856893405e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.63111233431846e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0004568581352941,285.1774597167969,294.1499938964844,283.70330810546875,281.7762145996094,284.5251159667969,283.0231628417969,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830011711278303e-09,0.0009745014831423,-0.0066048167645931,0.0,0.0,0.0,-0.0062420354224741,60.0,-0.9975289702415466,-0.0,-6.474822100699384e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.14593692868948e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.631116699893028e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,7.113513856893405e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.63111233431846e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0004568581352941,285.1774597167969,294.1499938964844,283.70330810546875,281.7762145996094,284.5251159667969,283.0231628417969,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830011711278303e-09,0.0009745014831423,-0.0066048167645931,0.0,0.0,0.0,-0.0062420354224741,60.0,-0.9975289702415466,-0.0,-6.474822100699384e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.162333299173042e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.648382547311483e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,7.126266427803785e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.648378181736916e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004576771752908,285.1770324707031,294.1499938964844,283.82684326171875,281.91668701171875,284.51202392578125,283.09844970703125,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872580047969223e-09,0.0009762489935383,-0.0071400264278054,0.0,0.0,0.0,-0.0063432985916733,60.0,-0.9163849353790284,-0.0,-6.498055427073268e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.162333299173042e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.648382547311483e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,7.126266427803785e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.648378181736916e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004576771752908,285.1770324707031,294.1499938964844,283.82684326171875,281.91668701171875,284.51202392578125,283.09844970703125,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872580047969223e-09,0.0009762489935383,-0.0071400264278054,0.0,0.0,0.0,-0.0063432985916733,60.0,-0.9163849353790284,-0.0,-6.498055427073268e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
