time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201780,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.153338760370389e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.63891070568934e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.119270594557747e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.638907067710534e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004572278994601,285.1766357421875,294.1499938964844,283.95184326171875,282.0599365234375,284.50128173828125,283.1795349121094,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8327717185020447,-0.0,-6.48530189550911e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.153338760370389e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.63891070568934e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.119270594557747e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.638907067710534e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004572278994601,285.1766357421875,294.1499938964844,283.95184326171875,282.0599365234375,284.50128173828125,283.1795349121094,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8327717185020447,-0.0,-6.48530189550911e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.1558278654702e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.641532233217732e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.121206726878881e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.641527867643164e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0004573522310238,285.1764221191406,294.1499938964844,284.014892578125,282.1324157714844,284.496826171875,283.2207946777344,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177307085522e-09,0.0009755551582202,-0.0069275731220841,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.7902990579605103,-0.0,-6.48882831910669e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.129338286584245e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.613637666916476e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,7.100603397702798e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.613633301341906e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0004560290253721,285.1762390136719,294.1499938964844,284.0783386230469,282.2054138183594,284.49298095703125,283.2605285644531,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761453053580912e-09,0.0009727351716719,-0.0060627874918282,0.0,0.0,0.0,-0.0061395005322992,60.0,-0.7471460700035095,-0.0,-6.4513344000261e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.09480731934309e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.57727461354807e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,7.073746382957324e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.577270975569264e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0004543041577562,285.1758117675781,294.1499938964844,284.2062683105469,282.3526916503906,284.4869689941406,283.3286437988281,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.245915453613634e-09,0.0009690557490102,-0.0049354354850947,0.0,0.0,0.0,-0.005926214158535,60.0,-0.6590247750282288,-0.0,-6.402621011147859e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.09480731934309e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.57727461354807e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,7.073746382957324e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.577270975569264e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0004543041577562,285.1758117675781,294.1499938964844,284.2062683105469,282.3526916503906,284.4869689941406,283.3286437988281,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.245915453613634e-09,0.0009690557490102,-0.0049354354850947,0.0,0.0,0.0,-0.005926214158535,60.0,-0.6590247750282288,-0.0,-6.402621011147859e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.051952656591312e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.53214621404186e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,7.040414493530989e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.532142576063052e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004521634546108,285.1754150390625,294.1499938964844,284.335693359375,282.50128173828125,284.4833068847656,283.3818664550781,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644916281104,1.7119788919828232e-09,0.0009644899400882,-0.0035363102797418,0.0,0.0,0.0,-0.0056615183129906,60.0,-0.5702903866767883,-0.0,-6.34242240948879e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.051952656591312e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.53214621404186e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,7.040414493530989e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.532142576063052e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004521634546108,285.1754150390625,294.1499938964844,284.335693359375,282.50128173828125,284.4833068847656,283.3818664550781,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644916281104,1.7119788919828232e-09,0.0009644899400882,-0.0035363102797418,0.0,0.0,0.0,-0.0056615183129906,60.0,-0.5702903866767883,-0.0,-6.34242240948879e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.021750884130596e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.500342275714502e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.016924064373598e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.500338637735696e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0004506547993514,285.1750183105469,294.1499938964844,284.466552734375,282.6507263183594,284.48193359375,283.417724609375,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356866723768235e-09,0.0009612712310627,-0.0025502636563032,0.0,0.0,0.0,-0.0054749688133597,60.0,-0.481318712234497,-0.0,-6.30016785407861e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.021750884130596e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.500342275714502e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.016924064373598e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.500338637735696e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0004506547993514,285.1750183105469,294.1499938964844,284.466552734375,282.6507263183594,284.48193359375,283.417724609375,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356866723768235e-09,0.0009612712310627,-0.0025502636563032,0.0,0.0,0.0,-0.0054749688133597,60.0,-0.481318712234497,-0.0,-6.30016785407861e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,9.015967225423084e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.494251571595667e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,7.012425339780748e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.494247933616862e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0004503659147303,285.17462158203125,294.1499938964844,284.598876953125,282.8005065917969,284.4828186035156,283.4462585449219,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553940102,1.26361154872967e-09,0.0009606541134417,-0.0023613956291228,0.0,0.0,0.0,-0.005439234431833,60.0,-0.392979085445404,-0.0,-6.292090404258488e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,9.015967225423084e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.494251571595667e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,7.012425339780748e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.494247933616862e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0004503659147303,285.17462158203125,294.1499938964844,284.598876953125,282.8005065917969,284.4828186035156,283.4462585449219,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553940102,1.26361154872967e-09,0.0009606541134417,-0.0023613956291228,0.0,0.0,0.0,-0.005439234431833,60.0,-0.392979085445404,-0.0,-6.292090404258488e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,9.016023250296712e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.494310506852344e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.012468995526433e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.494306868873537e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.000450368708698,285.1744079589844,294.1499938964844,284.66558837890625,282.8753662109375,284.4842224121094,283.461181640625,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606615058146,1.264297444514284e-09,0.0009606602252461,-0.0023631928488612,0.0,0.0,0.0,-0.0054395757615566,60.0,-0.3488024771213531,-0.0,-6.29216714287395e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.015330579131842e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.49358072830364e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.011929847067222e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.493577090324834e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0004503341042436,285.1741943359375,294.1499938964844,284.732666015625,282.9501342773437,284.4861755371094,283.4765930175781,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605876985006,1.2556577999589535e-09,0.0009605864761397,-0.0023405533283948,0.0,0.0,0.0,-0.0054352930746972,60.0,-0.3044854402542114,-0.0,-6.291199383667846e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.009068162413314e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.486986527917908e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,7.007059321040288e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.4869828899391e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0004500212962739,285.1737976074219,294.1499938964844,284.8678894042969,283.0990905761719,284.4915466308594,283.5067443847656,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204640835,1.1776206676472611e-09,0.0009599192417226,-0.0021360607352107,0.0,0.0,0.0,-0.0053966073319315,60.0,-0.2151916027069091,-0.0,-6.282460418560731e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.009068162413314e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.486986527917908e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,7.007059321040288e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.4869828899391e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0004500212962739,285.1737976074219,294.1499938964844,284.8678894042969,283.0990905761719,284.4915466308594,283.5067443847656,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204640835,1.1776206676472611e-09,0.0009599192417226,-0.0021360607352107,0.0,0.0,0.0,-0.0053966073319315,60.0,-0.2151916027069091,-0.0,-6.282460418560731e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.003710874821991e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.48134547797963e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.002893107710406e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,9.481341840000824e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,0.0004497537156566,285.1741638183594,294.1499938964844,285.00457763671875,283.2468566894531,284.49822998046875,283.53253173828125,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007190931937657,8.702235043678283e-10,0.0007190923206508,-0.0015687384875491,0.0,0.0,0.0,-0.004046899266541,60.0,-0.113369695842266,-0.0,-6.274989061694214e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.003710874821991e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.48134547797963e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.002893107710406e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,9.481341840000824e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,0.0004497537156566,285.1741638183594,294.1499938964844,285.00457763671875,283.2468566894531,284.49822998046875,283.53253173828125,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007190931937657,8.702235043678283e-10,0.0007190923206508,-0.0015687384875491,0.0,0.0,0.0,-0.004046899266541,60.0,-0.113369695842266,-0.0,-6.274989061694214e-08,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,2.466173100401648e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,2.597000093373936e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,1.918136331369169e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,2.596999183879234e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0001231903734151,285.17724609375,294.1499938964844,285.1427001953125,283.3929443359375,284.5039367675781,283.5510559082031,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005140432622283,5.803337810306174e-10,0.0005140426801517,-0.0010116643970832,0.0,0.0,0.0,-0.002857070416212,60.0,-0.0299309156835079,-0.0,-4.707788381352884e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,2.466173100401648e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,2.597000093373936e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,1.918136331369169e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,2.596999183879234e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0001231903734151,285.17724609375,294.1499938964844,285.1427001953125,283.3929443359375,284.5039367675781,283.5510559082031,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005140432622283,5.803337810306174e-10,0.0005140426801517,-0.0010116643970832,0.0,0.0,0.0,-0.002857070416212,60.0,-0.0299309156835079,-0.0,-4.707788381352884e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,2.3587603209307417e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,2.4838893295964223e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,1.834593058447353e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,2.4838882382027805e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001178248858195,285.190185546875,294.1499938964844,285.2822570800781,283.5367736816406,284.5021667480469,283.5667419433594,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002537433174438,3.167674456072689e-10,0.0002537430264055,-0.000579043990001,0.0,0.0,0.0,-0.001428895513527,60.0,0.0035465392284095,-0.0,-4.3066279431513985e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,2.3587603209307417e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,2.4838893295964223e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,1.834593058447353e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,2.4838882382027805e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001178248858195,285.190185546875,294.1499938964844,285.2822570800781,283.5367736816406,284.5021667480469,283.5667419433594,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002537433174438,3.167674456072689e-10,0.0002537430264055,-0.000579043990001,0.0,0.0,0.0,-0.001428895513527,60.0,0.0035465392284095,-0.0,-4.3066279431513985e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,1.822659760364332e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,1.919349233503453e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,1.4176254808262456e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,1.919348505907692e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.104556374950334e-05,285.1927490234375,294.1499938964844,285.3525695800781,283.6076965332031,284.5025634765625,283.5729064941406,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979767985176,2.4667973219649747e-10,0.000197976551135,-0.0004505487740971,0.0,0.0,0.0,-0.0011145708849653,60.0,0.0184198170900344,-0.0,-2.5714668172582833e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,1.4632085367338732e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,1.5408297258545645e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,1.1380520845705178e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,1.5408291801577434e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,7.309024658752605e-05,285.19464111328125,294.1499938964844,285.4232482910156,283.6778259277344,284.5028381347656,283.57745361328125,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001589847524883,1.9808295281809047e-10,0.0001589845487615,-0.0003617789479903,0.0,0.0,0.0,-0.0008950454066507,60.0,0.0251002311706542,-0.0,-1.6572275773896195e-09,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,1.0523775017645676e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,1.1082046512456143e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,8.185165825125296e-06,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,1.1082041964982636e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,5.2568400860764086e-05,285.1972961425781,294.1499938964844,285.565673828125,283.8155517578125,284.50341796875,283.58380126953125,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123814217862,1.4049869601073794e-10,0.000112381283543,-0.000256992294453,0.0,0.0,0.0,-0.0006329743191599,60.0,0.0324548222124576,-0.0,-8.572604293100025e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,1.0523775017645676e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,1.1082046512456143e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,8.185165825125296e-06,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,1.1082041964982636e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,5.2568400860764086e-05,285.1972961425781,294.1499938964844,285.565673828125,283.8155517578125,284.50341796875,283.58380126953125,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123814217862,1.4049869601073794e-10,0.000112381283543,-0.000256992294453,0.0,0.0,0.0,-0.0006329743191599,60.0,0.0324548222124576,-0.0,-8.572604293100025e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.392832230834756e-06,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.785011803207453e-06,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,5.749986030423315e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,7.785008165228646e-06,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,3.692870450322516e-05,285.19879150390625,294.1499938964844,285.7095031738281,283.9493408203125,284.50372314453125,283.5877380371094,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877188181737438e-05,9.852366145146616e-11,7.87717872299254e-05,-0.00018024869496,0.0,0.0,0.0,-0.0004436994204297,60.0,0.0335983224213123,-0.0,-4.2304970637729856e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.392832230834756e-06,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.785011803207453e-06,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,5.749986030423315e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,7.785008165228646e-06,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,3.692870450322516e-05,285.19879150390625,294.1499938964844,285.7095031738281,283.9493408203125,284.50372314453125,283.5877380371094,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877188181737438e-05,9.852366145146616e-11,7.87717872299254e-05,-0.00018024869496,0.0,0.0,0.0,-0.0004436994204297,60.0,0.0335983224213123,-0.0,-4.2304970637729856e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,4.334426648711087e-06,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,4.564361915981863e-06,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,3.3712237836880377e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,4.564360096992459e-06,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,2.165134355891496e-05,285.1994323730469,294.1499938964844,285.8547668457031,284.0786437988281,284.5038757324219,283.5895080566406,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.618436287273653e-05,5.7764879685118225e-11,4.6184304665075615e-05,-0.0001056805413099,0.0,0.0,0.0,-0.0002601431915536,60.0,0.0272758565843105,-0.0,-1.4542296533637256e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,4.334426648711087e-06,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,4.564361915981863e-06,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,3.3712237836880377e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,4.564360096992459e-06,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,2.165134355891496e-05,285.1994323730469,294.1499938964844,285.8547668457031,284.0786437988281,284.5038757324219,283.5895080566406,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.618436287273653e-05,5.7764879685118225e-11,4.6184304665075615e-05,-0.0001056805413099,0.0,0.0,0.0,-0.0002601431915536,60.0,0.0272758565843105,-0.0,-1.4542296533637256e-10,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,2.0109944216528675e-06,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,2.117674966939376e-06,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,1.5641082882211776e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,2.117674057444674e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,1.004532714432571e-05,285.1996154785156,294.1499938964844,286.00146484375,284.2028503417969,284.50390625,283.5900573730469,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.142779339919798e-05,2.680064850602016e-11,2.1427766114356928e-05,-4.9031656089937314e-05,0.0,0.0,0.0,-0.0001206965389428,60.0,0.0180319212377071,-0.0,-3.130339737422716e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,2.0109944216528675e-06,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,2.117674966939376e-06,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,1.5641082882211776e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,2.117674057444674e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,1.004532714432571e-05,285.1996154785156,294.1499938964844,286.00146484375,284.2028503417969,284.50390625,283.5900573730469,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.142779339919798e-05,2.680064850602016e-11,2.1427766114356928e-05,-4.9031656089937314e-05,0.0,0.0,0.0,-0.0001206965389428,60.0,0.0180319212377071,-0.0,-3.130339737422716e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,1.2502728168328758e-06,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,1.316597945333342e-06,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.724352594275842e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,1.3165974905859912e-06,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,6.245367330848239e-06,285.1996459960937,294.1499938964844,286.0753479003906,284.2628479003906,284.50390625,283.5901184082031,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3322157428774515e-05,1.6662553281587833e-11,1.3322140148375183e-05,-3.0484055969282053e-05,0.0,0.0,0.0,-7.503983215428889e-05,60.0,0.0135842692106962,-0.0,-1.2099828951284142e-11,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,7.022310910542728e-07,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,7.394834824481222e-07,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,5.461802174977493e-07,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.394831982310279e-07,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,3.507787369017024e-06,285.1996154785156,294.1499938964844,286.1495666503906,284.32135009765625,284.50390625,283.5901184082031,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.482595719920937e-06,9.358762896594096e-12,7.482586170226568e-06,-1.71218161995057e-05,0.0,0.0,0.0,-4.214727960061282e-05,60.0,0.0093329837545752,-0.0,-3.8170673219428686e-12,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,1.3180506641674588e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,1.387971337862837e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,1.0251514481751657e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,1.3879709115371952e-07,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,6.583931622117234e-07,285.1995849609375,294.1499938964844,286.299072265625,284.4334716796875,284.50390625,283.5901184082031,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4044409226698915e-06,1.756571884475866e-12,1.404439217367326e-06,-3.213668378521106e-06,0.0,0.0,0.0,-7.910799467936158e-06,60.0,0.0031517054885625,-0.0,-1.3447263322394906e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,1.3180506641674588e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,1.387971337862837e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,1.0251514481751657e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,1.3879709115371952e-07,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,6.583931622117234e-07,285.1995849609375,294.1499938964844,286.299072265625,284.4334716796875,284.50390625,283.5901184082031,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4044409226698915e-06,1.756571884475866e-12,1.404439217367326e-06,-3.213668378521106e-06,0.0,0.0,0.0,-7.910799467936158e-06,60.0,0.0031517054885625,-0.0,-1.3447263322394906e-13,0.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.050000000745058,-3.494112110757896e-09,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.050000000745058,-3.6794698399233998e-09,298.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.050000000745058,-2.7176452199739742e-09,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.050000000745058,-3.6794685076557694e-09,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.0,0.050000000745058,-1.745380195927737e-08,285.1995849609375,291.1499938964844,286.45001220703125,284.5386047363281,284.50390625,283.5901184082031,285.1109313964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.723067720784457e-08,-4.6552713940661856e-14,-3.723063102256674e-08,8.519265293216449e-08,0.0,0.0,0.0,2.097076503559947e-07,60.0,0.000713460787665,-0.0,-9.450251963054152e-17,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.050000000745058,-3.494112110757896e-09,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.050000000745058,-3.6794698399233998e-09,298.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.050000000745058,-2.7176452199739742e-09,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.050000000745058,-3.6794685076557694e-09,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.0,0.050000000745058,-1.745380195927737e-08,285.1995849609375,291.1499938964844,286.45001220703125,284.5386047363281,284.50390625,283.5901184082031,285.1109313964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.723067720784457e-08,-4.6552713940661856e-14,-3.723063102256674e-08,8.519265293216449e-08,0.0,0.0,0.0,2.097076503559947e-07,60.0,0.000713460787665,-0.0,-9.450251963054152e-17,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
