time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204060,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.634125292301178,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.634125292301178,0.050000000745058,0.0430075041949749,298.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.634125292301178,0.050000000745058,0.0317651964724063,297.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.634125292301178,0.050000000745058,0.0430075004696846,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.634125292301178,0.050000000745058,0.2040090262889862,285.1468200683594,291.1499938964844,286.5262756347656,284.5895690917969,293.5313720703125,295.0995178222656,285.2549133300781,1.0,0.1097138077020645,0.0527212023735046,0.0527212023735046,1.0,1.0,-0.4354102611541748,4.882576467934996e-05,0.4353614449501037,-0.1327342838048935,0.0,0.0,0.0,10.17707347869873,60.0,1173.14306640625,-0.0,12.278922080993652,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.6313378214836121,0.050000000745058,0.0452363491058349,297.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.6313378214836121,0.050000000745058,0.0476360544562339,298.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.6313378214836121,0.050000000745058,0.0351838283240795,297.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.6313378214836121,0.050000000745058,0.0476360544562339,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.6313378214836121,0.050000000745058,0.2259649336338043,285.8202209472656,291.1499938964844,286.6034240722656,284.6410522460937,294.6852722167969,298.0043029785156,286.45330810546875,1.0,0.1210936233401298,0.1054424047470092,0.1054424047470092,1.0,1.0,-0.4820002913475036,0.002514632884413,0.4794856607913971,-0.1413892954587936,0.0,0.0,0.0,12.50120735168457,60.0,2389.222900390625,-0.0,16.681364059448242,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.0456808730959892,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.0481041595339775,298.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.0355295687913894,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.0481041595339775,297.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.2281854301691055,287.91815185546875,291.1499938964844,286.76031494140625,284.74542236328125,294.7305908203125,298.1250305175781,288.30303955078125,1.0,0.1406007409095764,0.2108848094940185,0.2108848094940185,1.0,1.0,-0.4867385029792785,0.0261076390743255,0.460630863904953,-0.1190453022718429,0.0,0.0,0.0,20.02117729187012,60.0,2336.634033203125,-0.0,23.19038963317871,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.0456808730959892,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.0481041595339775,298.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.0355295687913894,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.0481041595339775,297.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.5709531307220459,0.050000000745058,0.2281854301691055,287.91815185546875,291.1499938964844,286.76031494140625,284.74542236328125,294.7305908203125,298.1250305175781,288.30303955078125,1.0,0.1406007409095764,0.2108848094940185,0.2108848094940185,1.0,1.0,-0.4867385029792785,0.0261076390743255,0.460630863904953,-0.1190453022718429,0.0,0.0,0.0,20.02117729187012,60.0,2336.634033203125,-0.0,23.19038963317871,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.5492030382156372,0.050000000745058,0.0458181984722614,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.5492030382156372,0.050000000745058,0.0482487678527832,298.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.5492030382156372,0.050000000745058,0.0356363765895366,297.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.5492030382156372,0.050000000745058,0.0482487678527832,297.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.5492030382156372,0.050000000745058,0.2288713753223419,288.63720703125,291.1499938964844,286.8399353027344,284.7982177734375,294.7605895996094,298.1322937011719,288.97149658203125,1.0,0.149005725979805,0.2636060118675232,0.2636060118675232,1.0,1.0,-0.4882020056247711,0.0398810990154743,0.4483208954334259,-0.1056936830282211,0.0,0.0,0.0,23.692344665527344,60.0,2129.090576171875,-0.0,26.34363174438477,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2176208496094,0.532392144203186,0.050000000745058,0.0459497980773448,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2176208496094,0.532392144203186,0.050000000745058,0.0483873486518859,298.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2176208496094,0.532392144203186,0.050000000745058,0.0357387326657772,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2176208496094,0.532392144203186,0.050000000745058,0.0483873486518859,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2176208496094,0.532392144203186,0.050000000745058,0.2295287549495697,289.27978515625,291.1499938964844,286.9203186035156,284.8514404296875,294.7944641113281,298.15008544921875,289.5867614746094,1.0,0.1565672159194946,0.4108847975730896,0.4108847975730896,0.9978134632110596,1.0,-0.4896045923233032,0.0994192361831665,0.3901853561401367,-0.0467669330537319,0.0,0.0,0.0,27.2189998626709,60.0,1928.3428955078125,-0.0,29.375076293945312,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.046189360320568,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.230725422501564,290.3948059082031,291.1499938964844,287.083251953125,284.9588623046875,293.7713317871094,298.2041320800781,290.60894775390625,1.0,0.1693880558013916,0.7054424285888672,0.7054424285888672,0.9934404492378236,1.0,-0.4921571612358093,0.2015081793069839,0.2906489968299866,0.0542623214423656,0.0,0.0,0.0,33.63840103149414,60.0,1348.5643310546875,-0.0,34.9401969909668,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.046189360320568,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.5095488429069519,0.050000000745058,0.230725422501564,290.3948059082031,291.1499938964844,287.083251953125,284.9588623046875,293.7713317871094,298.2041320800781,290.60894775390625,1.0,0.1693880558013916,0.7054424285888672,0.7054424285888672,0.9934404492378236,1.0,-0.4921571612358093,0.2015081793069839,0.2906489968299866,0.0542623214423656,0.0,0.0,0.0,33.63840103149414,60.0,1348.5643310546875,-0.0,34.9401969909668,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76300048828125,0.5011705160140991,0.050000000745058,0.046304203569889,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76300048828125,0.5011705160140991,0.050000000745058,0.0487605556845665,298.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76300048828125,0.5011705160140991,0.050000000745058,0.0360143817961216,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76300048828125,0.5011705160140991,0.050000000745058,0.0487605556845665,297.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.76300048828125,0.5011705160140991,0.050000000745058,0.2312990874052047,290.7966613769531,291.1499938964844,287.1725769042969,285.0174865722656,293.4914855957031,298.2369384765625,290.9498291015625,1.0,0.1751876026391983,0.8648945689201355,0.8648945689201355,0.991073191165924,1.0,-0.4933808743953705,0.2128288149833679,0.2805520594120025,0.065239131450653,0.0,0.0,0.0,36.71080017089844,60.0,1037.1180419921875,-0.0,37.63575744628906,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.495449423789978,0.050000000745058,0.0463932566344738,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.495449423789978,0.050000000745058,0.0488543361425399,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.495449423789978,0.050000000745058,0.0360836461186409,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.495449423789978,0.050000000745058,0.0488543361425399,297.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.495449423789978,0.050000000745058,0.2317439317703247,291.0694580078125,291.1499938964844,287.2488098144531,285.0674133300781,293.4457702636719,298.2461853027344,291.2113647460937,1.0,0.1795469522476196,1.0,1.0,0.9890674352645874,1.0,-0.4943298101425171,0.2159395068883896,0.2783903181552887,0.0681076347827911,0.0,0.0,0.0,39.09253692626953,60.0,878.70458984375,-0.0,39.736106872558594,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.0465619899332523,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.0490320175886154,298.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.0362148806452751,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.0490320175886154,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.2325867712497711,291.6129150390625,290.6499938964844,287.4167175292969,285.1768493652344,293.51300048828125,298.2590637207031,291.73748779296875,1.0,0.1875081658363342,1.0,1.0,0.9891012907028198,1.0,-0.4961278140544891,0.2168108373880386,0.2793169617652893,0.0685425177216529,0.0,0.0,0.0,43.60458755493164,48.0,677.453369140625,-0.0,43.73812103271485,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.0465619899332523,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.0490320175886154,298.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.0362148806452751,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.0490320175886154,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.4857751131057739,0.050000000745058,0.2325867712497711,291.6129150390625,290.6499938964844,287.4167175292969,285.1768493652344,293.51300048828125,298.2590637207031,291.73748779296875,1.0,0.1875081658363342,1.0,1.0,0.9891012907028198,1.0,-0.4961278140544891,0.2168108373880386,0.2793169617652893,0.0685425177216529,0.0,0.0,0.0,43.60458755493164,48.0,677.453369140625,-0.0,43.73812103271485,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.4834339618682861,0.050000000745058,0.04660514742136,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.4834339618682861,0.050000000745058,0.0490774661302566,298.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.4834339618682861,0.050000000745058,0.0362484492361545,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.4834339618682861,0.050000000745058,0.0490774661302566,297.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.4834339618682861,0.050000000745058,0.2328023612499237,292.0462341308594,290.6499938964844,287.5754699707031,285.2796630859375,293.59161376953125,298.2752990722656,292.1488647460937,1.0,0.1890227198600769,1.0,1.0,0.9891329407691956,1.0,-0.4965879917144775,0.2170052081346511,0.2795827686786651,0.0686293914914131,0.0,0.0,0.0,44.7587776184082,48.0,548.73291015625,-0.0,44.76637649536133,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0529479980469,0.4834907054901123,0.050000000745058,0.0466040968894958,297.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0529479980469,0.4834907054901123,0.050000000745058,0.049076359719038,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0529479980469,0.4834907054901123,0.050000000745058,0.0362476296722888,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0529479980469,0.4834907054901123,0.050000000745058,0.049076359719038,297.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0529479980469,0.4834907054901123,0.050000000745058,0.2327971160411834,292.0736389160156,290.1499938964844,287.5867004394531,285.28692626953125,293.5972595214844,298.27655029296875,292.1748352050781,1.0,0.1889528483152389,1.0,1.0,0.9891351461410522,1.0,-0.4965768158435821,0.217000350356102,0.2795764505863189,0.0686274245381355,0.0,0.0,0.0,44.73066711425781,36.0,540.8372192382812,-0.0,44.741310119628906,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2511901855469,0.4847024381160736,0.050000000745058,0.0465817004442215,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2511901855469,0.4847024381160736,0.050000000745058,0.0490527749061584,298.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2511901855469,0.4847024381160736,0.050000000745058,0.0362302102148532,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2511901855469,0.4847024381160736,0.050000000745058,0.0490527749061584,297.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2511901855469,0.4847024381160736,0.050000000745058,0.23268523812294,292.269775390625,290.1499938964844,287.6723937988281,285.3421325683594,293.6402893066406,298.2865905761719,292.3606872558594,1.0,0.1877619177103042,1.0,1.0,0.9891520738601683,1.0,-0.496338278055191,0.2168980240821838,0.2794402539730072,0.0685842260718345,0.0,0.0,0.0,44.131797790527344,36.0,485.2347717285156,-0.0,44.20758438110352,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42926025390625,0.4872046411037445,0.050000000745058,0.0465359315276145,297.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42926025390625,0.4872046411037445,0.050000000745058,0.0490045771002769,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.42926025390625,0.4872046411037445,0.050000000745058,0.0361946150660514,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.42926025390625,0.4872046411037445,0.050000000745058,0.0490045771002769,297.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42926025390625,0.4872046411037445,0.050000000745058,0.2324566096067428,292.44598388671875,289.6499938964844,287.7585144042969,285.3973999023437,293.683349609375,298.2972717285156,292.5278625488281,1.0,0.1854824870824813,1.0,1.0,0.9872928261756896,1.0,-0.4958506524562835,0.2167160958051681,0.2791345417499542,0.0685216337442398,0.0,0.0,0.0,42.90790939331055,25.0,436.6981201171875,-0.0,43.11836242675781,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6316223144531,0.491911232471466,0.050000000745058,0.0464526265859603,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6316223144531,0.491911232471466,0.050000000745058,0.0489168539643287,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6316223144531,0.491911232471466,0.050000000745058,0.0361298210918903,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6316223144531,0.491911232471466,0.050000000745058,0.0489168539643287,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6316223144531,0.491911232471466,0.050000000745058,0.2320404797792434,292.64630126953125,289.6499938964844,287.8692626953125,285.4681701660156,293.73876953125,298.3115539550781,292.71832275390625,1.0,0.1813854575157165,1.0,1.0,0.9849137663841248,1.0,-0.4949630498886108,0.2163737416267395,0.2785893082618713,0.0683957189321518,0.0,0.0,0.0,40.68025970458984,25.0,383.5630798339844,-0.0,41.14114761352539,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.73455810546875,0.4953345060348511,0.050000000745058,0.0463951341807842,297.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.73455810546875,0.4953345060348511,0.050000000745058,0.0488563105463981,298.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.73455810546875,0.4953345060348511,0.050000000745058,0.0360851027071476,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.73455810546875,0.4953345060348511,0.050000000745058,0.0488563105463981,297.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73455810546875,0.4953345060348511,0.050000000745058,0.2317533046007156,292.74822998046875,289.1499938964844,287.931884765625,285.50799560546875,293.7701721191406,298.31982421875,292.8153991699219,1.0,0.1785196214914322,1.0,1.0,0.983574390411377,1.0,-0.4943504631519317,0.2161330729722976,0.2782174050807953,0.0683044716715812,0.0,0.0,0.0,39.14289474487305,25.0,357.597900390625,-0.0,39.780609130859375,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.4994875490665436,0.1802750676870346,0.0463294796645641,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.4994875490665436,0.050000000745058,0.0487871766090393,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.4994875490665436,0.050000000745058,0.0360340401530265,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.4994875490665436,0.050000000745058,0.0487871766090393,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.4994875490665436,0.050000000745058,0.2314253598451614,292.888671875,289.1499938964844,288.0262451171875,285.5678100585937,293.8176574707031,298.3324890136719,292.9494934082031,1.0,0.1754582077264785,1.0,1.0,0.9815614819526672,1.0,-0.493650734424591,0.2158666104078292,0.277784138917923,0.068206712603569,0.0,0.0,0.0,37.38726425170898,25.0,323.3670654296875,-0.0,38.23090744018555,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0295715332031,0.7912387847900391,0.1845613121986389,0.150422140955925,297.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9972229003906,0.5200060606002808,0.050000000745058,0.0485119819641113,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9972229003906,0.5200060606002808,0.050000000745058,0.0358307845890522,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9972229003906,0.5200060606002808,0.050000000745058,0.0485119819641113,297.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9972229003906,0.5200060606002808,0.050000000745058,0.2301199585199356,293.0170593261719,288.6499938964844,288.10650634765625,285.61846923828125,293.8710327148437,298.3256530761719,293.0832824707031,1.0,0.1748899221420288,1.0,1.0,0.9798558950424194,1.0,-0.6160756945610046,0.2677156329154968,0.3483600318431854,0.0927699655294418,0.0,0.0,0.0,31.39141273498535,25.0,335.00067138671875,-0.0,46.18044662475586,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.33648681640625,0.8658239841461182,0.1913385093212127,0.1706500500440597,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.551872193813324,0.050000000745058,0.0482282489538192,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3352966308594,0.8357608318328857,0.1712698340415954,0.1189553216099739,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.551872193813324,0.050000000745058,0.0482282489538192,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.551872193813324,0.050000000745058,0.2287740409374237,293.3287048339844,288.1499938964844,288.2821044921875,285.72857666015625,293.88238525390625,298.22711181640625,293.3668518066406,1.0,0.1753139048814773,1.0,1.0,0.8800241947174072,1.0,-0.7378098368644714,0.3220701217651367,0.4157397150993347,0.1244919076561927,0.0,0.0,0.0,25.32865524291992,25.0,302.67803955078125,-0.0,54.595848083496094,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.33648681640625,0.8658239841461182,0.1913385093212127,0.1706500500440597,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.551872193813324,0.050000000745058,0.0482282489538192,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3352966308594,0.8357608318328857,0.1712698340415954,0.1189553216099739,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.551872193813324,0.050000000745058,0.0482282489538192,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.551872193813324,0.050000000745058,0.2287740409374237,293.3287048339844,288.1499938964844,288.2821044921875,285.72857666015625,293.88238525390625,298.22711181640625,293.3668518066406,1.0,0.1753139048814773,1.0,1.0,0.8800241947174072,1.0,-0.7378098368644714,0.3220701217651367,0.4157397150993347,0.1244919076561927,0.0,0.0,0.0,25.32865524291992,25.0,302.67803955078125,-0.0,54.595848083496094,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.495849609375,0.8880419135093689,0.2022188901901245,0.1795993745326995,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4786682128906,0.5571544766426086,0.050000000745058,0.0481911450624465,298.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4951477050781,0.8528988361358643,0.1784876734018325,0.1238240525126457,297.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4786682128906,0.5571544766426086,0.050000000745058,0.0481911450624465,297.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4786682128906,0.5571544766426086,0.150410920381546,0.2285980433225631,293.49151611328125,288.1499938964844,288.44683837890625,285.8309020996094,293.8311462402344,298.1553039550781,293.5124206542969,1.0,0.1755304783582687,1.0,1.0,0.7867686748504639,1.0,-0.7541183829307556,0.3360919952392578,0.4180263876914978,0.1354453861713409,0.0,0.0,0.0,24.54910659790039,25.0,202.9224395751953,-0.0,55.84334945678711,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.50341796875,0.9178396463394164,0.2030939161777496,0.1802068203687667,297.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4873046875,0.5773258209228516,0.050000000745058,0.0480661243200302,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5028076171875,0.8794004321098328,0.179112046957016,0.1241195052862167,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4873046875,0.5773258209228516,0.050000000745058,0.0480661243200302,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4878234863281,0.6153193712234497,0.1511178165674209,0.2703252732753753,293.4996337890625,287.6499938964844,288.4584655761719,285.8381042480469,293.8194274902344,298.1490478515625,293.5187072753906,1.0,0.1762397140264511,1.0,1.0,0.780192494392395,1.0,-0.8046417832374573,0.360184907913208,0.4444568455219269,0.1459554880857467,0.0,0.0,0.0,21.83311653137207,43.0,196.7235412597656,-0.0,59.487098693847656,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56561279296875,0.8887873888015747,0.2138449102640152,0.098234973847866,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538635253906,0.6886119842529297,0.050000000745058,0.0476546101272106,298.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.56561279296875,0.8887873888015747,0.1861694455146789,0.0764049738645553,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538635253906,0.6886119842529297,0.050000000745058,0.0476546101272106,297.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672302246094,0.9326726198196412,0.1542129963636398,0.559792160987854,293.56854248046875,287.6499938964844,288.5468444824219,285.8925476074219,293.7582092285156,298.0957336425781,293.5811767578125,1.0,0.1840842217206955,1.0,1.0,0.7302766442298889,1.0,-0.9957624077796936,0.4532402753829956,0.542522132396698,0.2074444442987442,0.0,0.0,0.0,13.609065055847168,43.0,150.01272583007812,-0.0,79.09235382080078,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6007080078125,0.9014292359352112,0.2237457484006881,0.1072730049490928,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.595947265625,0.677333652973175,0.050000000745058,0.0476766414940357,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6007080078125,0.9014292359352112,0.1929343193769455,0.08343455940485,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.595947265625,0.677333652973175,0.050000000745058,0.0476766414940357,297.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6008605957031,0.9277268648147584,0.1569258868694305,0.5787060260772705,293.6011047363281,287.1499938964844,288.6352844238281,285.9467468261719,293.528076171875,298.1931457519531,293.59942626953125,1.0,0.1919407397508621,1.0,1.0,0.6190477609634399,1.0,-1.0377649068832395,0.5121710300445557,0.5255939364433289,0.258113831281662,0.0,0.0,0.0,14.691847801208496,63.0,55.658634185791016,-0.0,89.38763427734375,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4621887207031,0.9057575464248656,0.2345796525478363,0.1105113476514816,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4588623046875,0.9518256187438964,0.144802525639534,0.1325942724943161,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4621887207031,0.9057575464248656,0.2005805373191833,0.0859532728791236,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4960021972656,0.6735567450523376,0.1392330378293991,0.0476842857897281,297.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4620666503906,0.907725989818573,0.1608135849237442,0.5553691983222961,293.45416259765625,287.1499938964844,288.74853515625,286.0157165527344,292.5774841308594,298.2637023925781,293.3935852050781,1.0,0.2053994834423065,1.0,1.0,0.476717472076416,1.0,-1.1185851097106934,0.6807133555412292,0.4378717541694641,0.410769522190094,0.0,0.0,0.0,15.962181091308594,63.0,-354.6658935546875,-0.0,109.89387512207033,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2041320800781,0.9016097784042358,0.2401016354560852,0.1074059829115867,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.19390869140625,0.9680370688438416,0.1452047973871231,0.1370614171028137,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2041320800781,0.9016097784042358,0.2045208066701889,0.0835379883646965,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21148681640625,0.9023948311805724,0.1407590061426162,0.113390564918518,297.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2041015625,0.9016097784042358,0.1630056351423263,0.5365151166915894,293.18505859375,286.6499938964844,288.81231689453125,286.0543212890625,291.7529602050781,298.257568359375,293.080810546875,1.0,0.2145813554525375,1.0,1.0,0.3965899348258972,1.0,-1.1772000789642334,0.8248317837715149,0.3523682355880737,0.543061375617981,0.0,0.0,0.0,16.58970832824707,83.0,-744.8374633789062,-0.0,125.58350372314452,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.82525634765625,0.917704164981842,0.2519081234931946,0.1193349882960319,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.9520074129104614,0.1458059698343277,0.1383038610219955,298.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82525634765625,0.917704164981842,0.2127012610435485,0.0928160995244979,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194885253906,0.9383109211921692,0.1398834288120269,0.1330690830945968,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.818603515625,0.9474048018455504,0.1666996777057647,0.6474943161010742,291.7919921875,286.1499938964844,288.9892272949219,286.1605834960937,289.7926940917969,298.1563415527344,291.6542053222656,1.0,0.2452552914619445,1.0,1.0,0.1741320937871933,1.0,-1.3572248220443726,1.2452361583709717,0.1119885966181755,0.9269126653671264,0.0,0.0,0.0,20.17554473876953,103.0,-1673.9847412109375,-0.0,189.03829956054688,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.82525634765625,0.917704164981842,0.2519081234931946,0.1193349882960319,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.9520074129104614,0.1458059698343277,0.1383038610219955,298.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82525634765625,0.917704164981842,0.2127012610435485,0.0928160995244979,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194885253906,0.9383109211921692,0.1398834288120269,0.1330690830945968,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.818603515625,0.9474048018455504,0.1666996777057647,0.6474943161010742,291.7919921875,286.1499938964844,288.9892272949219,286.1605834960937,289.7926940917969,298.1563415527344,291.6542053222656,1.0,0.2452552914619445,1.0,1.0,0.1741320937871933,1.0,-1.3572248220443726,1.2452361583709717,0.1119885966181755,0.9269126653671264,0.0,0.0,0.0,20.17554473876953,103.0,-1673.9847412109375,-0.0,189.03829956054688,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63397216796875,0.9647338390350342,0.2573800981044769,0.1626639068126678,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436767578125,0.8905311822891235,0.1446595042943954,0.1377558708190918,297.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63397216796875,0.9647338390350342,0.2154421359300613,0.1265163719654083,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463317871094,0.8761056065559387,0.1376145482063293,0.1313172429800033,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9343403577804564,0.1646079868078231,0.7446285486221313,290.6231689453125,286.1462097167969,289.16583251953125,286.2652893066406,289.31561279296875,298.0750427246094,290.5498962402344,1.0,0.2827410399913788,1.0,1.0,0.1044792532920837,1.0,-1.5635614395141602,1.539314866065979,0.0242465902119874,1.1786818504333496,0.0,0.0,0.0,26.9145565032959,123.0,-1472.017822265625,-0.0,289.5950927734375,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63397216796875,0.9647338390350342,0.2573800981044769,0.1626639068126678,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436767578125,0.8905311822891235,0.1446595042943954,0.1377558708190918,297.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63397216796875,0.9647338390350342,0.2154421359300613,0.1265163719654083,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463317871094,0.8761056065559387,0.1376145482063293,0.1313172429800033,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9343403577804564,0.1646079868078231,0.7446285486221313,290.6231689453125,286.1462097167969,289.16583251953125,286.2652893066406,289.31561279296875,298.0750427246094,290.5498962402344,1.0,0.2827410399913788,1.0,1.0,0.1044792532920837,1.0,-1.5635614395141602,1.539314866065979,0.0242465902119874,1.1786818504333496,0.0,0.0,0.0,26.9145565032959,123.0,-1472.017822265625,-0.0,289.5950927734375,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08526611328125,0.9512599110603333,0.2517326474189758,0.229279950261116,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0982666015625,0.7834386825561523,0.1430004686117172,0.136857271194458,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0885009765625,0.8902974128723145,0.2109221816062927,0.1491312384605407,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0999450683594,0.7696680426597595,0.1354686021804809,0.1298871040344238,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946350097656,0.8172210454940796,0.1619994938373565,0.7357757687568665,290.0857849121094,286.1156005859375,289.2933959960937,286.34002685546875,289.2931213378906,297.9432373046875,290.0512084960937,1.0,0.3106330335140228,1.0,1.0,0.0540182814002037,1.0,-1.6574407815933228,1.6565698385238647,0.0008709692046977,1.2774310111999512,0.0,0.0,0.0,40.451419830322266,123.0,-1090.02587890625,-0.0,373.7946472167969,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9762878417969,0.8863387107849121,0.2494399398565292,0.2271784991025924,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9851379394531,0.737443745136261,0.1422645896673202,0.1365720778703689,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784851074219,0.8366758823394775,0.209635242819786,0.1482873708009719,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9862976074219,0.7253457903862,0.134592667222023,0.1294478476047516,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.982666015625,0.7673577070236206,0.1609717607498169,0.7329574227333069,289.9765930175781,286.1039733886719,289.341796875,286.3681945800781,289.3368225097656,297.8912048339844,289.9523620605469,1.0,0.3197726607322693,1.0,1.0,0.0348264202475547,1.0,-1.6496505737304688,1.649505853652954,0.000144707999425,1.272007942199707,0.0,0.0,0.0,49.84867477416992,111.0,-907.2504272460938,-0.0,396.0005493164063,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
