time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206100,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8493347167969,0.8346459269523621,0.2475738674402237,0.2247299551963806,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544006347656,0.6957955360412598,0.1410742402076721,0.1358772665262222,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8505859375,0.7892061471939087,0.2082086950540542,0.1472535282373428,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551025390625,0.6821366548538208,0.1331760734319687,0.1285200268030166,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.7247211933135986,0.159333273768425,0.7274107933044434,289.8494873046875,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8265380859375,289.8352355957031,1.0,0.3307115137577057,1.0,1.0,0.0,1.0,-1.6368584632873535,1.6368556022644043,2.8996507808187744e-06,1.262001872062683,0.0,0.0,0.0,62.429290771484375,111.0,-624.0230102539062,-0.0,424.053955078125,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.8099645972251892,0.2476455867290496,0.2242945283651352,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791748046875,0.6719582080841064,0.1401625424623489,0.1352369040250778,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.77703857421875,0.7639004588127136,0.2076837420463562,0.146840900182724,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7795715332031,0.6586677432060242,0.1320477873086929,0.1276707202196121,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7784118652344,0.7009621262550354,0.1580582708120346,0.7225556969642639,289.77642822265625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7863464355469,289.76873779296875,1.0,0.3385122418403625,1.0,1.0,0.0,1.0,-1.6282179355621338,1.6282156705856323,2.16473358705116e-06,1.2551167011260986,0.0,0.0,0.0,71.30643463134766,99.0,-408.4544982910156,-0.0,443.7964782714844,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73638916015625,0.789918839931488,0.2508969306945801,0.2267229110002517,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.6514994502067566,0.1392320394515991,0.1344572305679321,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.7440358996391296,0.2084380835294723,0.1472528576850891,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.6386465430259705,0.1306792944669723,0.1264787316322326,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362365722656,0.6781393885612488,0.156598761677742,0.7161981463432312,289.73638916015625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7445678710937,289.737548828125,1.0,0.3469366729259491,1.0,1.0,0.0,1.0,-1.6216206550598145,1.6216185092926023,2.148004114133073e-06,1.2498151063919067,0.0,0.0,0.0,80.91971588134766,87.0,-124.1614761352539,-0.0,466.5498046875,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73638916015625,0.789918839931488,0.2508969306945801,0.2267229110002517,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.6514994502067566,0.1392320394515991,0.1344572305679321,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.7440358996391296,0.2084380835294723,0.1472528576850891,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.6386465430259705,0.1306792944669723,0.1264787316322326,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362365722656,0.6781393885612488,0.156598761677742,0.7161981463432312,289.73638916015625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7445678710937,289.737548828125,1.0,0.3469366729259491,1.0,1.0,0.0,1.0,-1.6216206550598145,1.6216185092926023,2.148004114133073e-06,1.2498151063919067,0.0,0.0,0.0,80.91971588134766,87.0,-124.1614761352539,-0.0,466.5498046875,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7878112792969,0.7917490601539612,0.2563248872756958,0.231243684887886,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78570556640625,0.6485998034477234,0.1393505781888961,0.1343969255685806,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872619628906,0.7432315349578857,0.2107367217540741,0.1486677825450897,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.785400390625,0.6352526545524597,0.1303502321243286,0.1259972155094146,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.78619384765625,0.6743698716163635,0.1563880890607834,0.7142297625541687,289.78765869140625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7279052734375,289.79400634765625,1.0,0.348796010017395,1.0,1.0,0.0,1.0,-1.6257281303405762,1.6257259845733645,2.1582754925475456e-06,1.2530006170272827,0.0,0.0,0.0,82.6583023071289,75.0,36.53982162475586,-0.0,473.7826232910156,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7878112792969,0.7917490601539612,0.2563248872756958,0.231243684887886,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78570556640625,0.6485998034477234,0.1393505781888961,0.1343969255685806,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872619628906,0.7432315349578857,0.2107367217540741,0.1486677825450897,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.785400390625,0.6352526545524597,0.1303502321243286,0.1259972155094146,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.78619384765625,0.6743698716163635,0.1563880890607834,0.7142297625541687,289.78765869140625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7279052734375,289.79400634765625,1.0,0.348796010017395,1.0,1.0,0.0,1.0,-1.6257281303405762,1.6257259845733645,2.1582754925475456e-06,1.2530006170272827,0.0,0.0,0.0,82.6583023071289,75.0,36.53982162475586,-0.0,473.7826232910156,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919982910156,0.8062284588813782,0.262957900762558,0.2368062436580658,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887634277344,0.655841052532196,0.1402808874845504,0.134951502084732,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8911437988281,0.753389835357666,0.2140011340379715,0.1506854444742202,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8882751464844,0.6413699388504028,0.1308269500732422,0.1261244565248489,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894958496094,0.6819421052932739,0.1571541726589203,0.7159388065338135,289.8916931152344,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7095947265625,289.90093994140625,1.0,0.3465649485588074,1.0,1.0,0.0,1.0,-1.6376956701278689,1.6376935243606567,2.188530743296724e-06,1.2624114751815796,0.0,0.0,0.0,79.25192260742188,63.0,126.80059814453124,-0.0,471.4286804199219,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919982910156,0.8062284588813782,0.262957900762558,0.2368062436580658,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887634277344,0.655841052532196,0.1402808874845504,0.134951502084732,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8911437988281,0.753389835357666,0.2140011340379715,0.1506854444742202,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8882751464844,0.6413699388504028,0.1308269500732422,0.1261244565248489,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894958496094,0.6819421052932739,0.1571541726589203,0.7159388065338135,289.8916931152344,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7095947265625,289.90093994140625,1.0,0.3465649485588074,1.0,1.0,0.0,1.0,-1.6376956701278689,1.6376935243606567,2.188530743296724e-06,1.2624114751815796,0.0,0.0,0.0,79.25192260742188,63.0,126.80059814453124,-0.0,471.4286804199219,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98162841796875,0.8210718631744385,0.2679796516895294,0.2410132437944412,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9779052734375,0.6657758355140686,0.1412780284881591,0.1356185972690582,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.765760064125061,0.2166242748498916,0.1523072123527526,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773254394531,0.6501879692077637,0.1315095871686935,0.1264954507350921,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9787292480469,0.6924443244934082,0.1581074893474578,0.7188271880149841,289.9812316894531,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7030029296875,289.9916381835937,1.0,0.3435017764568329,1.0,1.0,0.0,1.0,-1.649405837059021,1.6494035720825195,2.218411964349798e-06,1.2716364860534668,0.0,0.0,0.0,74.93708801269531,63.0,164.06243896484375,-0.0,466.3118896484375,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.8290274739265442,0.2703852355480194,0.2430277466773986,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.6717164516448975,0.1418143957853317,0.1359897702932357,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0249938964844,0.7729554176330566,0.21790811419487,0.1531015038490295,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02154541015625,0.6555494666099548,0.1319006085395813,0.1267298012971878,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.6986332535743713,0.1586355119943618,0.7205243706703186,290.0256042480469,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.70123291015625,290.036376953125,1.0,0.3417958915233612,1.0,1.0,0.0,1.0,-1.6555418968200684,1.6555397510528564,2.234173280157848e-06,1.2764719724655151,0.0,0.0,0.0,72.56704711914062,51.0,176.59445190429688,-0.0,463.285400390625,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09967041015625,0.8436775207519531,0.2743203639984131,0.2463220953941345,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0955810546875,0.68306565284729,0.1427532285451889,0.1366522163152694,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985717773437,0.7864986658096313,0.220033973455429,0.1544175446033477,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0949401855469,0.6659659743309021,0.1326069682836532,0.1271734982728958,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09649658203125,0.7102168798446655,0.1595716178417205,0.7236228585243225,290.0992126464844,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6996459960937,290.11041259765625,1.0,0.3387810885906219,1.0,1.0,0.0,1.0,-1.6661243438720703,1.6661220788955688,2.261519966850756e-06,1.2848117351531982,0.0,0.0,0.0,68.4047622680664,51.0,192.07557678222656,-0.0,457.78717041015625,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761169433594,0.8615506291389465,0.2783753871917724,0.2497167289257049,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.171875,0.696929931640625,0.1437840163707733,0.137392908334732,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1749572753906,0.8028162717819214,0.2222484946250915,0.1557896435260772,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17120361328125,0.6790025234222412,0.1334034502506256,0.1276937425136566,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727905273437,0.7231742143630981,0.1606089472770691,0.7271436452865601,290.17559814453125,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6993713378906,290.18707275390625,1.0,0.3354646265506744,1.0,1.0,0.0,1.0,-1.6775875091552734,1.677585244178772,2.2913764041732065e-06,1.2938449382781982,0.0,0.0,0.0,63.84723281860352,39.0,203.2661895751953,-0.0,451.59466552734375,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341064453125,0.9107516407966614,0.2867870032787323,0.2567589282989502,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3297119140625,0.7314847111701965,0.1460694223642349,0.1390673071146011,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329162597656,0.8428359627723694,0.2268871068954467,0.1586670130491256,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289794921875,0.7142979502677917,0.1352144628763198,0.1289219856262207,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33062744140625,0.7569486498832703,0.1629231721162796,0.7351906895637512,290.3335266113281,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3451843261719,1.0,0.3281776010990143,1.0,1.0,0.0,1.0,-1.7026426792144775,1.7026402950286863,2.357474386371905e-06,1.3135815858840942,0.0,0.0,0.0,53.855690002441406,27.0,216.665756225586,-0.0,437.6157836914063,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341064453125,0.9107516407966614,0.2867870032787323,0.2567589282989502,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3297119140625,0.7314847111701965,0.1460694223642349,0.1390673071146011,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329162597656,0.8428359627723694,0.2268871068954467,0.1586670130491256,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289794921875,0.7142979502677917,0.1352144628763198,0.1289219856262207,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33062744140625,0.7569486498832703,0.1629231721162796,0.7351906895637512,290.3335266113281,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3451843261719,1.0,0.3281776010990143,1.0,1.0,0.0,1.0,-1.7026426792144775,1.7026402950286863,2.357474386371905e-06,1.3135815858840942,0.0,0.0,0.0,53.855690002441406,27.0,216.665756225586,-0.0,437.6157836914063,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952697753906,0.9879661798477172,0.2955313324928283,0.2640819847583771,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908142089844,0.784961998462677,0.1485885232686996,0.1409453153610229,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9080746173858644,0.2317373901605606,0.1616792678833007,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900817871094,0.7644836902618408,0.1372510939836502,0.1303464025259018,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917297363281,0.8140259981155396,0.1654783934354782,0.7442529797554016,290.49462890625,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5062255859375,1.0,0.3203248977661133,1.0,1.0,0.0,1.0,-1.7298966646194458,1.7298942804336548,2.4306766590598272e-06,1.3350353240966797,0.0,0.0,0.0,43.04378890991211,25.0,222.39219665527344,-0.0,422.0234680175781,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952697753906,0.9879661798477172,0.2955313324928283,0.2640819847583771,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908142089844,0.784961998462677,0.1485885232686996,0.1409453153610229,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9080746173858644,0.2317373901605606,0.1616792678833007,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900817871094,0.7644836902618408,0.1372510939836502,0.1303464025259018,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917297363281,0.8140259981155396,0.1654783934354782,0.7442529797554016,290.49462890625,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5062255859375,1.0,0.3203248977661133,1.0,1.0,0.0,1.0,-1.7298966646194458,1.7298942804336548,2.4306766590598272e-06,1.3350353240966797,0.0,0.0,0.0,43.04378890991211,25.0,222.39219665527344,-0.0,422.0234680175781,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.9986649751663208,0.3066031634807586,0.2421563416719436,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6516418457031,0.8237282037734985,0.1512205749750137,0.1432095021009445,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.9605618119239808,0.236682191491127,0.1649626046419143,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.8025068640708923,0.1393925249576568,0.1321494728326797,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.8516416549682617,0.1681688576936721,0.7551949620246887,290.6552429199219,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6664733886719,1.0,0.3143016993999481,1.0,1.0,0.0,1.0,-1.725601077079773,1.7255985736846924,2.4194075649575097e-06,1.3319402933120728,0.0,0.0,0.0,37.7905387878418,43.0,222.2549743652344,-0.0,404.0653076171875,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.9986649751663208,0.3066031634807586,0.2421563416719436,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6516418457031,0.8237282037734985,0.1512205749750137,0.1432095021009445,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.9605618119239808,0.236682191491127,0.1649626046419143,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.8025068640708923,0.1393925249576568,0.1321494728326797,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.8516416549682617,0.1681688576936721,0.7551949620246887,290.6552429199219,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6664733886719,1.0,0.3143016993999481,1.0,1.0,0.0,1.0,-1.725601077079773,1.7255985736846924,2.4194075649575097e-06,1.3319402933120728,0.0,0.0,0.0,37.7905387878418,43.0,222.2549743652344,-0.0,404.0653076171875,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.9978241324424744,0.3201779127120971,0.23631152510643,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8336876630783081,0.1540115773677826,0.1457742154598236,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121643066406,0.9739854335784912,0.2417660802602768,0.1684546172618866,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.8124119639396667,0.1416781991720199,0.1342412531375885,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.8621990084648132,0.1711151003837585,0.7679497599601746,290.81256103515625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.82379150390625,1.0,0.3171736299991607,1.0,1.0,0.0,1.0,-1.7436116933822632,1.7436091899871826,2.467979129505693e-06,1.345787763595581,0.0,0.0,0.0,37.45709991455078,61.0,220.25833129882807,-0.0,413.5308837890625,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.9978241324424744,0.3201779127120971,0.23631152510643,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8336876630783081,0.1540115773677826,0.1457742154598236,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121643066406,0.9739854335784912,0.2417660802602768,0.1684546172618866,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.8124119639396667,0.1416781991720199,0.1342412531375885,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.8621990084648132,0.1711151003837585,0.7679497599601746,290.81256103515625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.82379150390625,1.0,0.3171736299991607,1.0,1.0,0.0,1.0,-1.7436116933822632,1.7436091899871826,2.467979129505693e-06,1.345787763595581,0.0,0.0,0.0,37.45709991455078,61.0,220.25833129882807,-0.0,413.5308837890625,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89141845703125,0.9986590147018432,0.3262397348880768,0.2421068996191024,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8878479003906,0.8307645320892334,0.1554639190435409,0.1471572518348693,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.9708802103996276,0.2443556934595108,0.1702683269977569,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871154785156,0.8091558814048767,0.1428717374801635,0.1353818774223327,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.888671875,0.8588721752166748,0.1726524233818054,0.7748961448669434,290.89129638671875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7756042480469,290.9024353027344,1.0,0.3214134871959686,1.0,1.0,0.0,1.0,-1.7641091346740725,1.7641066312789917,2.5243170966859907e-06,1.3618124723434448,0.0,0.0,0.0,38.62328720092773,61.0,219.4969940185547,-0.0,429.1408081054688,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.9990000128746032,0.3315827846527099,0.2525026500225067,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664611816406,0.8235051035881042,0.1569455713033676,0.1485974788665771,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.9621157050132751,0.2469683438539505,0.1721197664737701,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657287597656,0.8011744618415833,0.1440919488668441,0.1365765631198883,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96728515625,0.8508628606796265,0.1742017865180969,0.7820717096328735,290.9698791503906,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826538085937,290.9808654785156,1.0,0.3272645175457001,1.0,1.0,0.0,1.0,-1.7905871868133545,1.7905845642089844,2.598270384623902e-06,1.3825393915176392,0.0,0.0,0.0,40.60509490966797,79.0,218.6331787109375,-0.0,451.2510681152344,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9990000128746032,0.3388110995292663,0.2772054076194763,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.803704559803009,0.1594270914793014,0.1510757058858871,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.9363553524017334,0.2512957751750946,0.1752354204654693,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.7804070115089417,0.1461419761180877,0.1386480331420898,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.8305872082710266,0.1767308562994003,0.7941518425941467,291.0983581542969,285.6386108398437,291.28076171875,287.3724365234375,291.2763366699219,297.781982421875,291.1090087890625,1.0,0.3398500680923462,1.0,1.0,0.0,1.0,-1.8439465761184688,1.8439438343048096,2.751205101958476e-06,1.4243096113204956,0.0,0.0,0.0,45.65284729003906,79.0,216.7144927978516,-0.0,500.9771118164063,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.9990000128746032,0.3401361107826233,0.2836259007453918,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.7984195947647095,0.1599693298339843,0.151627317070961,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.9294750094413756,0.2522349655628204,0.1759191751480102,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.7752348780632019,0.1465910822153091,0.1391116380691528,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.8255494236946106,0.1772710680961609,0.7967871427536011,291.1259765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365051269531,1.0,0.3429949879646301,1.0,1.0,0.0,1.0,-1.8568623065948489,1.8568594455719,2.788993924696115e-06,1.4344135522842407,0.0,0.0,0.0,47.02471923828125,82.0,216.1968231201172,-0.0,513.893798828125,1.0,283.3457336425781,284.6119689941406,288.8861083984375,289.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.102432796977647e-20,-5.512163984888235e-21,-5.512163580991452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731811523437,0.9882554411888124,0.337739884853363,0.3076209723949432,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.7676731944084167,0.1597265750169754,0.1535788625478744,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105041503906,0.8911923170089722,0.2517420351505279,0.1782247573137283,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.7460026741027832,0.1460703462362289,0.1406631618738174,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67681884765625,0.7942442893981934,0.1765207946300506,0.8051074147224426,287.59539794921875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863098144531,287.3421936035156,1.0,0.3564279973506927,1.0,1.0,0.0,1.0,-1.9025335311889648,1.902530550956726,2.926340357589652e-06,1.471061944961548,0.9778064489364624,0.9778064489364624,0.0,55.10939407348633,85.0,9957.94140625,-0.0,571.4219970703125,1.0,283.30615234375,287.8416442871094,290.2276306152344,290.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,6521.30322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0212903786450624,1.0,0.0,0.0,0.8117104768753052,0.811712384223938,4.6924842678208734e-08,4.260158061981201,4.260148525238037,9.835043783823494e-06,0.0,0.0,-0.0,3914.0947265625,0.0,16.733516693115234,1894.6434326171875,0.0,0.0,0.2077689170837402,1.0,0.0,3.0,1.0,0.0
12207600,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731811523437,0.9882554411888124,0.337739884853363,0.3076209723949432,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.7676731944084167,0.1597265750169754,0.1535788625478744,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105041503906,0.8911923170089722,0.2517420351505279,0.1782247573137283,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.7460026741027832,0.1460703462362289,0.1406631618738174,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67681884765625,0.7942442893981934,0.1765207946300506,0.8051074147224426,287.59539794921875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863098144531,287.3421936035156,1.0,0.3564279973506927,1.0,1.0,0.0,1.0,-1.9025335311889648,1.902530550956726,2.926340357589652e-06,1.471061944961548,0.9778064489364624,0.9778064489364624,0.0,55.10939407348633,85.0,9957.94140625,-0.0,571.4219970703125,1.0,283.30615234375,287.8416442871094,290.2276306152344,290.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,6521.30322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0212903786450624,1.0,0.0,0.0,0.8117104768753052,0.811712384223938,4.6924842678208734e-08,4.260158061981201,4.260148525238037,9.835043783823494e-06,0.0,0.0,-0.0,3914.0947265625,0.0,16.733516693115234,1894.6434326171875,0.0,0.0,0.2077689170837402,1.0,0.0,3.0,1.0,0.0
12207660,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.8877924680709839,0.320097953081131,0.2923263311386108,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.6968246698379517,0.1510985195636749,0.1470914036035537,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.8082180023193359,0.2383408844470977,0.1701826900243759,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.6744953989982605,0.1374428421258926,0.1342171877622604,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.7193518280982971,0.1656623929738998,0.7657634615898132,285.9234619140625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4402160644531,285.8826904296875,1.0,0.361967384815216,1.0,1.0,0.0,1.0,-1.8119553327560425,1.8119527101516724,2.660544396348996e-06,1.4005060195922852,0.9682350158691406,0.9682350158691406,0.0,73.41850280761719,73.0,11125.2392578125,-0.0,565.8018798828125,1.0,283.20684814453125,285.5854187011719,291.7019958496094,292.2912292480469,293.1499938964844,293.1499938964844,283.1499938964844,8362.921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746487557888031,1.0,0.0,0.0,1.194110870361328,1.1941133737564087,9.515009935512353e-08,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4131.43115234375,0.0,52.4841423034668,1895.4364013671875,0.0,1.786211371421814,0.3028185665607452,1.0,0.0,3.0,1.0,0.0
12207720,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.8877924680709839,0.320097953081131,0.2923263311386108,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.6968246698379517,0.1510985195636749,0.1470914036035537,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.8082180023193359,0.2383408844470977,0.1701826900243759,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.6744953989982605,0.1374428421258926,0.1342171877622604,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.7193518280982971,0.1656623929738998,0.7657634615898132,285.9234619140625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4402160644531,285.8826904296875,1.0,0.361967384815216,1.0,1.0,0.0,1.0,-1.8119553327560425,1.8119527101516724,2.660544396348996e-06,1.4005060195922852,0.9682350158691406,0.9682350158691406,0.0,73.41850280761719,73.0,11125.2392578125,-0.0,565.8018798828125,1.0,283.20684814453125,285.5854187011719,291.7019958496094,292.2912292480469,293.1499938964844,293.1499938964844,283.1499938964844,8362.921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746487557888031,1.0,0.0,0.0,1.194110870361328,1.1941133737564087,9.515009935512353e-08,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4131.43115234375,0.0,52.4841423034668,1895.4364013671875,0.0,1.786211371421814,0.3028185665607452,1.0,0.0,3.0,1.0,0.0
12207780,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8567710518836975,0.313007652759552,0.2842819988727569,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.6671463251113892,0.1445685029029846,0.1406357437372207,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.7762882709503174,0.2296869456768036,0.1635136306285858,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.6454459428787231,0.1306337714195251,0.1275334507226944,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.6870291233062744,0.1569204479455948,0.7248817086219788,285.4909973144531,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.31414794921875,285.4711303710937,1.0,0.3579685091972351,1.0,1.0,0.0,1.0,-1.7294034957885742,1.7294011116027832,2.4302155452460283e-06,1.3353418111801147,0.9640325903892516,0.9640325903892516,0.0,80.19357299804688,61.0,11772.865234375,-0.0,531.090087890625,1.0,283.164306640625,285.0405578613281,291.52001953125,292.5243225097656,293.1499938964844,293.1499938964844,283.1499938964844,10644.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813736975193023,1.0,0.0,0.0,1.5427058935165403,1.5427100658416748,1.5880335979545634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.913818359375,0.0,113.27230072021484,1895.4371337890625,0.0,452.9678955078125,0.388137012720108,1.0,0.0,3.0,1.0,0.0
12207840,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8567710518836975,0.313007652759552,0.2842819988727569,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.6671463251113892,0.1445685029029846,0.1406357437372207,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.7762882709503174,0.2296869456768036,0.1635136306285858,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.6454459428787231,0.1306337714195251,0.1275334507226944,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.6870291233062744,0.1569204479455948,0.7248817086219788,285.4909973144531,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.31414794921875,285.4711303710937,1.0,0.3579685091972351,1.0,1.0,0.0,1.0,-1.7294034957885742,1.7294011116027832,2.4302155452460283e-06,1.3353418111801147,0.9640325903892516,0.9640325903892516,0.0,80.19357299804688,61.0,11772.865234375,-0.0,531.090087890625,1.0,283.164306640625,285.0405578613281,291.52001953125,292.5243225097656,293.1499938964844,293.1499938964844,283.1499938964844,10644.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813736975193023,1.0,0.0,0.0,1.5427058935165403,1.5427100658416748,1.5880335979545634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.913818359375,0.0,113.27230072021484,1895.4371337890625,0.0,452.9678955078125,0.388137012720108,1.0,0.0,3.0,1.0,0.0
12207900,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8538879752159119,0.3115245699882507,0.2824701368808746,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.6620995998382568,0.1421745270490646,0.1381324082612991,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.7715731859207153,0.2268259525299072,0.1612289398908615,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.6402835249900818,0.1281003504991531,0.1248947158455848,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.6805254220962524,0.1535959541797638,0.7085579633712769,285.3619689941406,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.27734375,285.3457946777344,1.0,0.3540532290935516,1.0,1.0,0.0,1.0,-1.698703408241272,1.698701024055481,2.3477134618588025e-06,1.3110530376434326,0.9615750312805176,0.9615750312805176,0.0,79.99925994873047,61.0,12036.4150390625,-0.0,510.8894348144531,1.0,283.15631103515625,284.8777160644531,291.2533874511719,292.3053894042969,293.1499938964844,293.1499938964844,283.1499938964844,11951.7470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345613956451416,1.0,0.0,0.0,1.707939386367798,1.707944393157959,1.9464278011582802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.350341796875,0.0,153.8234100341797,1895.4371337890625,0.0,625.1376953125,0.4258066117763519,1.0,0.0,3.0,1.0,0.0
12207960,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.8556592464447021,0.3107818365097046,0.2814338803291321,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.6608943343162537,0.1402221620082855,0.1360303461551666,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7712607979774475,0.2246120721101761,0.1594268679618835,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.6386500000953674,0.1260124891996383,0.1226622313261032,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.6781728267669678,0.1508276611566543,0.6946716904640198,285.2669372558594,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2513122558594,285.2550048828125,1.0,0.3492984473705292,1.0,1.0,0.0,1.0,-1.6734123229980469,1.6734100580215454,2.281044999108417e-06,1.2910268306732178,0.9583305716514589,0.9583305716514589,0.0,78.2596206665039,49.0,12207.6171875,-0.0,490.1770629882813,1.0,283.152587890625,284.7601928710937,290.9980773925781,292.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,13135.431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559859037399292,1.0,0.0,0.0,1.8436121940612795,1.8436181545257568,2.2679452627016882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.183349609375,0.0,193.6038360595703,1895.4371337890625,0.0,728.9353637695312,0.4617302417755127,1.0,0.0,3.0,1.0,0.0
12208020,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8694695234298706,0.3106521666049957,0.2807287573814392,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.6669666171073914,0.1372999548912048,0.1327453255653381,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7802667021751404,0.2214868366718292,0.1567975878715515,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.64309161901474,0.1228241398930549,0.1191233024001121,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.6826667785644531,0.1465454697608947,0.6726030707359314,285.1317138671875,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2196350097656,285.1242370605469,1.0,0.3380797803401947,1.0,1.0,0.0,1.0,-1.634711503982544,1.634709358215332,2.181299123549252e-06,1.2603516578674316,0.951427161693573,0.951427161693573,0.0,71.72901916503906,37.0,12491.0419921875,-0.0,448.7173767089844,1.0,283.1503601074219,284.5888061523437,290.66583251953125,291.65966796875,293.1499938964844,293.1499938964844,283.1499938964844,15632.1767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588944554328918,1.0,0.0,0.0,2.09532117843628,2.0953288078308105,2.929507161297807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.556884765625,0.0,284.7527770996094,1895.4371337890625,0.0,724.6826171875,0.5233256220817566,1.0,0.0,3.0,1.0,0.0
