time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208080,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8694695234298706,0.3106521666049957,0.2807287573814392,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.6669666171073914,0.1372999548912048,0.1327453255653381,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7802667021751404,0.2214868366718292,0.1567975878715515,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.64309161901474,0.1228241398930549,0.1191233024001121,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.6826667785644531,0.1465454697608947,0.6726030707359314,285.1317138671875,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2196350097656,285.1242370605469,1.0,0.3380797803401947,1.0,1.0,0.0,1.0,-1.634711503982544,1.634709358215332,2.181299123549252e-06,1.2603516578674316,0.951427161693573,0.951427161693573,0.0,71.72901916503906,37.0,12491.0419921875,-0.0,448.7173767089844,1.0,283.1503601074219,284.5888061523437,290.66583251953125,291.65966796875,293.1499938964844,293.1499938964844,283.1499938964844,15632.1767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588944554328918,1.0,0.0,0.0,2.09532117843628,2.0953288078308105,2.929507161297807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.556884765625,0.0,284.7527770996094,1895.4371337890625,0.0,724.6826171875,0.5233256220817566,1.0,0.0,3.0,1.0,0.0
12208140,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8824242949485779,0.3110769987106323,0.28081876039505,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.6746010780334473,0.1360768675804138,0.1312999427318573,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7900304198265076,0.2202371209859848,0.1556989103555679,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6494281888008118,0.1214535981416702,0.1175376176834106,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6896414160728455,0.1446746736764907,0.6626962423324585,285.0776062011719,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.2095031738281,285.0713195800781,1.0,0.3311198651790619,1.0,1.0,0.0,1.0,-1.6179640293121338,1.617961883544922,2.1389860194176435e-06,1.2470649480819702,0.9474247694015504,0.9474247694015504,0.0,66.94676971435547,37.0,12625.732421875,-0.0,425.91741943359375,1.0,283.1501159667969,284.51788330078125,290.5895080566406,291.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17069.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444397926330566,1.0,0.0,0.0,2.2236242294311523,2.2236328125,3.2992568321787985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.487548828125,0.0,340.76666259765625,1895.4371337890625,0.0,663.798095703125,0.5519775748252869,1.0,0.0,3.0,1.0,0.0
12208200,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8952255845069885,0.3115763366222381,0.2810455858707428,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6827036738395691,0.1352660655975341,0.1303092092275619,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7999826073646545,0.2194232642650604,0.1549601107835769,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6563901901245117,0.120527945458889,0.1164375692605972,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6972387433052063,0.1433943212032318,0.6558042764663696,285.0459899902344,285.594970703125,292.13446044921875,287.69171142578125,292.1298522949219,297.2040710449219,285.0411682128906,1.0,0.3254102766513824,1.0,1.0,0.0,1.0,-1.606562852859497,1.6065607070922852,2.110474042638089e-06,1.2380151748657229,0.9437531232833862,0.9437531232833862,0.0,62.83761596679688,25.0,12700.7294921875,-0.0,408.3071594238281,1.0,283.1500549316406,284.4771423339844,290.57159423828125,291.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,18003.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316113233566284,1.0,0.0,0.0,2.301405191421509,2.3014144897460938,3.534105701419321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.958984375,0.0,378.1419067382813,1895.4371337890625,0.0,614.035888671875,0.5738561153411865,1.0,0.0,3.0,1.0,0.0
12208260,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9372503757476808,0.3131000101566314,0.2819313108921051,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7087551355361938,0.1337900757789611,0.1284164935350418,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8292811512947083,0.2179613560438156,0.1535701900720596,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6800670027732849,0.1187951937317848,0.1143000721931457,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7211791276931763,0.1409399062395095,0.642307698726654,284.9896545410156,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1973571777344,284.9864501953125,1.0,0.3118343651294708,1.0,1.0,0.0,1.0,-1.5849120616912842,1.5849100351333618,2.056984158116393e-06,1.220819115638733,0.93561589717865,0.93561589717865,0.0,52.76433181762695,25.0,12891.1767578125,-0.0,369.37799072265625,1.0,283.1499938964844,284.4034729003906,290.6204528808594,291.54351806640625,293.1499938964844,293.1499938964844,283.1499938964844,20185.05859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077276825904846,1.0,0.0,0.0,2.4680566787719727,2.468067407608032,4.064467020725715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.88720703125,0.0,467.54681396484375,1895.4371337890625,0.0,531.2039184570312,0.6148624420166016,1.0,0.0,3.0,1.0,0.0
12208320,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9372503757476808,0.3131000101566314,0.2819313108921051,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7087551355361938,0.1337900757789611,0.1284164935350418,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8292811512947083,0.2179613560438156,0.1535701900720596,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6800670027732849,0.1187951937317848,0.1143000721931457,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7211791276931763,0.1409399062395095,0.642307698726654,284.9896545410156,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1973571777344,284.9864501953125,1.0,0.3118343651294708,1.0,1.0,0.0,1.0,-1.5849120616912842,1.5849100351333618,2.056984158116393e-06,1.220819115638733,0.93561589717865,0.93561589717865,0.0,52.76433181762695,25.0,12891.1767578125,-0.0,369.37799072265625,1.0,283.1499938964844,284.4034729003906,290.6204528808594,291.54351806640625,293.1499938964844,293.1499938964844,283.1499938964844,20185.05859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077276825904846,1.0,0.0,0.0,2.4680566787719727,2.468067407608032,4.064467020725715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.88720703125,0.0,467.54681396484375,1895.4371337890625,0.0,531.2039184570312,0.6148624420166016,1.0,0.0,3.0,1.0,0.0
12208380,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.975742518901825,0.3149765431880951,0.2832812070846557,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7313898205757141,0.1326627731323242,0.127003863453865,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8567670583724976,0.2168439775705337,0.152537539601326,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7034058570861816,0.117418922483921,0.1126496568322181,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7421505451202393,0.1389108449220657,0.6314913630485535,284.9521789550781,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.195556640625,284.9501647949219,1.0,0.3019730448722839,1.0,1.0,0.0,1.0,-1.568626880645752,1.5686249732971191,2.0172985841782065e-06,1.207861065864563,0.9272454977035522,0.9272454977035522,0.0,45.46866226196289,25.0,13048.4609375,-0.0,341.5055236816406,1.0,283.1499938964844,284.3517761230469,290.7190246582031,291.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,22163.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973785579204559,1.0,0.0,0.0,2.602238178253174,2.602250099182129,4.5184287955635227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.5830078125,0.0,549.5302124023438,1895.4371337890625,0.0,498.9464721679688,0.6480513215065002,1.0,0.0,3.0,1.0,0.0
12208440,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.975742518901825,0.3149765431880951,0.2832812070846557,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7313898205757141,0.1326627731323242,0.127003863453865,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8567670583724976,0.2168439775705337,0.152537539601326,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7034058570861816,0.117418922483921,0.1126496568322181,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7421505451202393,0.1389108449220657,0.6314913630485535,284.9521789550781,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.195556640625,284.9501647949219,1.0,0.3019730448722839,1.0,1.0,0.0,1.0,-1.568626880645752,1.5686249732971191,2.0172985841782065e-06,1.207861065864563,0.9272454977035522,0.9272454977035522,0.0,45.46866226196289,25.0,13048.4609375,-0.0,341.5055236816406,1.0,283.1499938964844,284.3517761230469,290.7190246582031,291.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,22163.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973785579204559,1.0,0.0,0.0,2.602238178253174,2.602250099182129,4.5184287955635227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.5830078125,0.0,549.5302124023438,1895.4371337890625,0.0,498.9464721679688,0.6480513215065002,1.0,0.0,3.0,1.0,0.0
12208500,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9903340339660645,0.3159991502761841,0.2840742468833923,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7414846420288086,0.1321841180324554,0.1264223009347915,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8699324727058411,0.2163637429475784,0.1521094441413879,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7138245105743408,0.1168190166354179,0.1119522079825401,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7519493699073792,0.1379984021186828,0.6267650723457336,284.9375305175781,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1957092285156,284.935546875,1.0,0.2980082035064697,1.0,1.0,0.0,1.0,-1.5618544816970823,1.5618524551391602,2.0009388208563905e-06,1.2024714946746826,0.9231925010681152,0.9231925010681152,0.0,42.6859245300293,25.0,13127.798828125,-0.0,330.7435913085937,1.0,283.1499938964844,284.3294982910156,290.7669677734375,291.6981201171875,293.1499938964844,293.1499938964844,283.1499938964844,23197.9453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969023466110229,1.0,0.0,0.0,2.667262077331543,2.667274713516236,4.747059847431956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.917236328125,0.0,592.6724243164062,1895.4371337890625,0.0,497.5115356445313,0.6614160537719727,1.0,0.0,3.0,1.0,0.0
12208560,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.3171140849590301,0.2833863496780395,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.750251829624176,0.1317444443702697,0.1259079128503799,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8813936114311218,0.2159168869256973,0.1517269760370254,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.721997082233429,0.1162604168057441,0.1113241165876388,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7603723406791687,0.1371325850486755,0.6223968863487244,284.9275207519531,285.56787109375,292.5240478515625,287.80419921875,292.5195007324219,297.1965026855469,284.92608642578125,1.0,0.2945167422294616,1.0,1.0,0.0,1.0,-1.55405855178833,1.5540565252304075,1.9823171442112653e-06,1.1963621377944946,0.9188345670700072,0.9188345670700072,0.0,40.49211502075195,25.0,13174.521484375,-0.0,321.1134338378906,1.0,283.1499938964844,284.314208984375,290.807861328125,291.7460327148437,293.1499938964844,293.1499938964844,283.1499938964844,23951.8671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985229969024658,1.0,0.0,0.0,2.710633039474488,2.710646152496338,4.902694286101905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.9375,0.0,622.9307250976562,1895.4371337890625,0.0,502.4125061035156,0.6750448346138,1.0,0.0,3.0,1.0,0.0
12208620,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.3216494917869568,0.2715011239051819,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7591081857681274,0.1309326291084289,0.125041052699089,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.893155574798584,0.2150677144527435,0.1510677933692932,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7294753789901733,0.1152181178331375,0.1102365776896476,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7681058049201965,0.135517418384552,0.6145923733711243,284.9018249511719,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.21063232421875,284.9001770019531,1.0,0.2881910800933838,1.0,1.0,0.0,1.0,-1.52718985080719,1.5271879434585571,1.918662064781529e-06,1.1750025749206543,0.9103379249572754,0.9103379249572754,0.0,38.01116180419922,25.0,13185.8466796875,-0.0,301.915283203125,1.0,283.1499938964844,284.2782592773437,290.8634033203125,291.8138732910156,293.1499938964844,293.1499938964844,283.1499938964844,25583.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045844316482544,1.0,0.0,0.0,2.7988617420196533,2.7988758087158203,5.22704510785843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.4033203125,0.0,687.9287109375,1895.4371337890625,0.0,521.1864013671875,0.6972107887268066,1.0,0.0,3.0,1.0,0.0
12208680,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.3216494917869568,0.2715011239051819,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7591081857681274,0.1309326291084289,0.125041052699089,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.893155574798584,0.2150677144527435,0.1510677933692932,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7294753789901733,0.1152181178331375,0.1102365776896476,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7681058049201965,0.135517418384552,0.6145923733711243,284.9018249511719,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.21063232421875,284.9001770019531,1.0,0.2881910800933838,1.0,1.0,0.0,1.0,-1.52718985080719,1.5271879434585571,1.918662064781529e-06,1.1750025749206543,0.9103379249572754,0.9103379249572754,0.0,38.01116180419922,25.0,13185.8466796875,-0.0,301.915283203125,1.0,283.1499938964844,284.2782592773437,290.8634033203125,291.8138732910156,293.1499938964844,293.1499938964844,283.1499938964844,25583.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045844316482544,1.0,0.0,0.0,2.7988617420196533,2.7988758087158203,5.22704510785843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.4033203125,0.0,687.9287109375,1895.4371337890625,0.0,521.1864013671875,0.6972107887268066,1.0,0.0,3.0,1.0,0.0
12208740,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.3280574679374695,0.2614796459674835,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7670149803161621,0.1302151978015899,0.1242788583040237,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9034669995307922,0.2142865359783172,0.1504654586315155,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7359216809272766,0.1142788156867027,0.109262429177761,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7749026417732239,0.1341003328561782,0.6077221035957336,284.8812866210937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2362060546875,284.880126953125,1.0,0.2828414738178253,1.0,1.0,0.0,1.0,-1.5040950775146484,1.5040931701660156,1.8649508319867887e-06,1.1565842628479004,0.9019034504890442,0.9019034504890442,0.0,36.00151443481445,28.0,13188.6171875,-0.0,286.197265625,1.0,283.1499938964844,284.2494812011719,290.8898010253906,291.8470764160156,293.1499938964844,293.1499938964844,283.1499938964844,27088.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098116993904114,1.0,0.0,0.0,2.8714425563812256,2.871457576751709,5.501658506545937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.96337890625,0.0,745.341552734375,1895.4371337890625,0.0,537.954345703125,0.7156410217285156,1.0,0.0,3.0,1.0,0.0
12208800,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.3280574679374695,0.2614796459674835,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7670149803161621,0.1302151978015899,0.1242788583040237,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9034669995307922,0.2142865359783172,0.1504654586315155,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7359216809272766,0.1142788156867027,0.109262429177761,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7749026417732239,0.1341003328561782,0.6077221035957336,284.8812866210937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2362060546875,284.880126953125,1.0,0.2828414738178253,1.0,1.0,0.0,1.0,-1.5040950775146484,1.5040931701660156,1.8649508319867887e-06,1.1565842628479004,0.9019034504890442,0.9019034504890442,0.0,36.00151443481445,28.0,13188.6171875,-0.0,286.197265625,1.0,283.1499938964844,284.2494812011719,290.8898010253906,291.8470764160156,293.1499938964844,293.1499938964844,283.1499938964844,27088.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098116993904114,1.0,0.0,0.0,2.8714425563812256,2.871457576751709,5.501658506545937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.96337890625,0.0,745.341552734375,1895.4371337890625,0.0,537.954345703125,0.7156410217285156,1.0,0.0,3.0,1.0,0.0
12208860,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.3347549736499786,0.2559632658958435,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7709933519363403,0.1295875012874603,0.1236320286989212,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9090099930763244,0.2135782986879348,0.1499352902173996,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7388535141944885,0.1134359091520309,0.1084103062748909,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7777542471885681,0.1328480541706085,0.6017850637435913,284.8677978515625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.26275634765625,284.8672790527344,1.0,0.2795227468013763,1.0,1.0,0.0,1.0,-1.48790442943573,1.4879026412963867,1.8277827393831103e-06,1.1435763835906982,0.8936975598335266,0.8936975598335266,0.0,34.87882995605469,31.0,13213.3994140625,-0.0,276.1611328125,1.0,283.1499938964844,284.2281494140625,290.9048156738281,291.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,28491.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124573707580566,1.0,0.0,0.0,2.9320852756500244,2.932100772857666,5.736494017583027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.47021484375,0.0,796.3350219726562,1895.4371337890625,0.0,546.6506958007812,0.7252229452133179,1.0,0.0,3.0,1.0,0.0
12208920,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.3347549736499786,0.2559632658958435,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7709933519363403,0.1295875012874603,0.1236320286989212,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9090099930763244,0.2135782986879348,0.1499352902173996,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7388535141944885,0.1134359091520309,0.1084103062748909,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7777542471885681,0.1328480541706085,0.6017850637435913,284.8677978515625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.26275634765625,284.8672790527344,1.0,0.2795227468013763,1.0,1.0,0.0,1.0,-1.48790442943573,1.4879026412963867,1.8277827393831103e-06,1.1435763835906982,0.8936975598335266,0.8936975598335266,0.0,34.87882995605469,31.0,13213.3994140625,-0.0,276.1611328125,1.0,283.1499938964844,284.2281494140625,290.9048156738281,291.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,28491.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124573707580566,1.0,0.0,0.0,2.9320852756500244,2.932100772857666,5.736494017583027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.47021484375,0.0,796.3350219726562,1895.4371337890625,0.0,546.6506958007812,0.7252229452133179,1.0,0.0,3.0,1.0,0.0
12208980,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.3408223688602447,0.2546142041683197,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7711674571037292,0.1290522515773773,0.123095154762268,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9096747636795044,0.2129591554403305,0.149480864405632,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7384399771690369,0.1126902103424072,0.1076732128858566,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7767595052719116,0.1317072808742523,0.5965189337730408,284.8732604980469,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2837829589844,284.8739318847656,1.0,0.2778429985046386,1.0,1.0,0.0,1.0,-1.4778850078582764,1.477883219718933,1.8049466916636447e-06,1.1354520320892334,0.8861123323440552,0.8861123323440552,0.0,34.49715042114258,34.0,13215.17578125,-0.0,270.8359375,1.0,283.1499938964844,284.23052978515625,290.9182434082031,291.8774108886719,293.1499938964844,293.1499938964844,283.1499938964844,28797.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128531455993652,1.0,0.0,0.0,2.9228625297546387,2.92287826538086,5.700463248103915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.33349609375,0.0,791.5599365234375,1895.4371337890625,0.0,547.9639282226562,0.7229948043823242,1.0,0.0,3.0,1.0,0.0
12209040,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.3408223688602447,0.2546142041683197,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7711674571037292,0.1290522515773773,0.123095154762268,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9096747636795044,0.2129591554403305,0.149480864405632,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7384399771690369,0.1126902103424072,0.1076732128858566,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7767595052719116,0.1317072808742523,0.5965189337730408,284.8732604980469,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2837829589844,284.8739318847656,1.0,0.2778429985046386,1.0,1.0,0.0,1.0,-1.4778850078582764,1.477883219718933,1.8049466916636447e-06,1.1354520320892334,0.8861123323440552,0.8861123323440552,0.0,34.49715042114258,34.0,13215.17578125,-0.0,270.8359375,1.0,283.1499938964844,284.23052978515625,290.9182434082031,291.8774108886719,293.1499938964844,293.1499938964844,283.1499938964844,28797.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128531455993652,1.0,0.0,0.0,2.9228625297546387,2.92287826538086,5.700463248103915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.33349609375,0.0,791.5599365234375,1895.4371337890625,0.0,547.9639282226562,0.7229948043823242,1.0,0.0,3.0,1.0,0.0
12209100,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.3435568511486053,0.2552657723426819,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7700598239898682,0.1288200616836547,0.1228678822517395,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9084262847900392,0.2126848548650741,0.1492840051651001,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7371899485588074,0.1123544126749038,0.1073473542928695,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7750380039215088,0.1311656534671783,0.5940678119659424,284.88153076171875,285.4432983398437,293.0776062011719,287.9268798828125,293.0731201171875,297.2917175292969,284.8830261230469,1.0,0.2775286138057709,1.0,1.0,0.0,1.0,-1.474822998046875,1.4748212099075315,1.7979622271013795e-06,1.1329277753829956,0.8827210068702698,0.8827210068702698,0.0,34.5328254699707,34.0,13210.232421875,-0.0,269.60369873046875,1.0,283.1499938964844,284.23883056640625,290.92596435546875,291.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,28611.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125835537910461,1.0,0.0,0.0,2.897461414337158,2.8974766731262207,5.601813199973549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.708740234375,0.0,772.4429931640625,1895.4371337890625,0.0,547.069091796875,0.7196277379989624,1.0,0.0,3.0,1.0,0.0
12209160,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.3460805416107178,0.2566974461078644,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7682614326477051,0.1286109089851379,0.1226676255464553,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9062849879264832,0.2124326378107071,0.1491069197654724,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7353394031524658,0.1120428070425987,0.1070495471358299,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7726007103919983,0.1306376606225967,0.5917099714279175,284.890380859375,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2978515625,284.891845703125,1.0,0.2775248885154724,1.0,1.0,0.0,1.0,-1.4728994369506836,1.4728976488113403,1.7935432197191403e-06,1.131303310394287,0.8793095350265503,0.8793095350265503,0.0,34.7032356262207,37.0,13223.720703125,-0.0,269.2028503417969,1.0,283.1499938964844,284.2456970214844,290.9349365234375,291.8931579589844,293.1499938964844,293.1499938964844,283.1499938964844,28560.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122518539428711,1.0,0.0,0.0,2.8821847438812256,2.882199764251709,5.542898975363642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.521484375,0.0,761.4521484375,1895.4371337890625,0.0,545.969970703125,0.7131659984588623,1.0,0.0,3.0,1.0,0.0
12209220,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.3505096137523651,0.2615495324134826,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7629446387290955,0.1282545030117035,0.1223393455147743,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8999379873275757,0.2119832336902618,0.1488018780946731,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7301337122917175,0.1114855781197547,0.1065298840403556,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7659317851066589,0.1296075284481048,0.587188720703125,284.9151306152344,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3050537109375,284.9170837402344,1.0,0.2783220708370209,1.0,1.0,0.0,1.0,-1.47191059589386,1.4719088077545166,1.791117028915323e-06,1.1303164958953855,0.8734089136123657,0.8734089136123657,0.0,35.40404510498047,40.0,13267.19140625,-0.0,270.5334167480469,1.0,283.1499938964844,284.27178955078125,290.9549255371094,291.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,27973.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118066668510437,1.0,0.0,0.0,2.823104858398437,2.8231194019317627,5.31798775682546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.056884765625,0.0,717.72021484375,1895.4371337890625,0.0,544.4984741210938,0.6988493204116821,1.0,0.0,3.0,1.0,0.0
12209280,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.3505096137523651,0.2615495324134826,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7629446387290955,0.1282545030117035,0.1223393455147743,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8999379873275757,0.2119832336902618,0.1488018780946731,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7301337122917175,0.1114855781197547,0.1065298840403556,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7659317851066589,0.1296075284481048,0.587188720703125,284.9151306152344,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3050537109375,284.9170837402344,1.0,0.2783220708370209,1.0,1.0,0.0,1.0,-1.47191059589386,1.4719088077545166,1.791117028915323e-06,1.1303164958953855,0.8734089136123657,0.8734089136123657,0.0,35.40404510498047,40.0,13267.19140625,-0.0,270.5334167480469,1.0,283.1499938964844,284.27178955078125,290.9549255371094,291.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,27973.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118066668510437,1.0,0.0,0.0,2.823104858398437,2.8231194019317627,5.31798775682546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.056884765625,0.0,717.72021484375,1895.4371337890625,0.0,544.4984741210938,0.6988493204116821,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9990000128746032,0.3529244363307953,0.265828788280487,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7585862874984741,0.1280658096075058,0.1221755221486091,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8946477770805359,0.2117283195257187,0.1486363112926483,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7259320020675659,0.1111714914441108,0.1062464863061904,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7606635689735413,0.1289590895175933,0.5843905806541443,284.9344482421875,285.3612670898437,293.3274841308594,287.9677429199219,293.3231201171875,297.3063659667969,284.9369201660156,1.0,0.2793218493461609,1.0,1.0,0.0,1.0,-1.4729520082473757,1.4729502201080322,1.7933156186700216e-06,1.1310118436813354,0.8702747821807861,0.8702747821807861,0.0,36.08107376098633,40.0,13293.2587890625,-0.0,272.6799621582031,1.0,283.1499938964844,284.29364013671875,290.96826171875,291.9288330078125,293.1499938964844,293.1499938964844,283.1499938964844,27380.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119483470916748,1.0,0.0,0.0,2.773200511932373,2.773214817047119,5.131636839905696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.21826171875,0.0,681.529541015625,1895.4371337890625,0.0,544.9664306640625,0.6895573735237122,1.0,0.0,3.0,1.0,0.0
12209400,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.3541458249092102,0.2685737609863281,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7558950781822205,0.1279719918966293,0.1220982521772384,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8913334608078003,0.2115946412086486,0.1485526710748672,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7233246564865112,0.1110082194209098,0.1061029583215713,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7574500441551208,0.1285965889692306,0.5828421711921692,284.94464111328125,285.3563232421875,293.3686218261719,287.9736022949219,293.36431884765625,297.3061218261719,284.9469299316406,1.0,0.280029684305191,1.0,1.0,0.0,1.0,-1.4740225076675415,1.4740207195281982,1.795639605006727e-06,1.1317867040634155,0.8685020804405212,0.8685020804405212,0.0,36.53229522705078,43.0,13318.7822265625,-0.0,274.2755432128906,1.0,283.1499938964844,284.30401611328125,290.9758605957031,291.9379577636719,293.1499938964844,293.1499938964844,283.1499938964844,27168.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122208595275879,1.0,0.0,0.0,2.75386905670166,2.753883123397827,5.060342687102093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.228515625,0.0,667.93701171875,1895.4371337890625,0.0,545.867431640625,0.6820088624954224,1.0,0.0,3.0,1.0,0.0
12209460,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.357047975063324,0.2773061692714691,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7478233575820923,0.1277547180652618,0.1219331473112106,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8812189102172852,0.211257204413414,0.1483497023582458,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7152772545814514,0.1106019914150238,0.1057576909661293,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7479091286659241,0.1275955438613891,0.5786066055297852,284.9779052734375,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30206298828125,284.98046875,1.0,0.2824710309505462,1.0,1.0,0.0,1.0,-1.4785635471343994,1.4785616397857666,1.805655870157352e-06,1.1352040767669678,0.8646795153617859,0.8646795153617859,0.0,38.02278137207031,46.0,13378.6171875,-0.0,280.0025634765625,1.0,283.1499938964844,284.341064453125,290.9945983886719,291.9608459472656,293.1499938964844,293.1499938964844,283.1499938964844,26227.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134544372558594,1.0,0.0,0.0,2.679616451263428,2.6796298027038574,4.791137371285004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.2587890625,0.0,616.65869140625,1895.4371337890625,0.0,549.9652709960938,0.6638655066490173,1.0,0.0,3.0,1.0,0.0
12209520,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.357047975063324,0.2773061692714691,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7478233575820923,0.1277547180652618,0.1219331473112106,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8812189102172852,0.211257204413414,0.1483497023582458,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7152772545814514,0.1106019914150238,0.1057576909661293,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7479091286659241,0.1275955438613891,0.5786066055297852,284.9779052734375,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30206298828125,284.98046875,1.0,0.2824710309505462,1.0,1.0,0.0,1.0,-1.4785635471343994,1.4785616397857666,1.805655870157352e-06,1.1352040767669678,0.8646795153617859,0.8646795153617859,0.0,38.02278137207031,46.0,13378.6171875,-0.0,280.0025634765625,1.0,283.1499938964844,284.341064453125,290.9945983886719,291.9608459472656,293.1499938964844,293.1499938964844,283.1499938964844,26227.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134544372558594,1.0,0.0,0.0,2.679616451263428,2.6796298027038574,4.791137371285004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.2587890625,0.0,616.65869140625,1895.4371337890625,0.0,549.9652709960938,0.6638655066490173,1.0,0.0,3.0,1.0,0.0
12209580,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.3592709600925445,0.287354052066803,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7393064498901367,0.1275966763496399,0.1218359246850013,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8703433871269226,0.2109650671482086,0.1481870263814926,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.70604407787323,0.1102601140737533,0.1054854094982147,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7379177212715149,0.1266014128923416,0.5744543671607971,285.013916015625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2939758300781,285.0166320800781,1.0,0.2854974269866943,1.0,1.0,0.0,1.0,-1.4850014448165894,1.4849995374679563,1.8201038756160413e-06,1.1402262449264526,0.8620153665542603,0.8620153665542603,0.0,39.81922912597656,49.0,13443.546875,-0.0,287.3790283203125,1.0,283.1499938964844,284.3816223144531,291.0098876953125,291.9808349609375,293.1499938964844,293.1499938964844,283.1499938964844,25202.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151968002319336,1.0,0.0,0.0,2.603494882583618,2.6035072803497314,4.522793801697844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.658935546875,0.0,566.460205078125,1895.4371337890625,0.0,555.8067626953125,0.6451671123504639,1.0,0.0,3.0,1.0,0.0
12209640,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.3592709600925445,0.287354052066803,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7393064498901367,0.1275966763496399,0.1218359246850013,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8703433871269226,0.2109650671482086,0.1481870263814926,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.70604407787323,0.1102601140737533,0.1054854094982147,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7379177212715149,0.1266014128923416,0.5744543671607971,285.013916015625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2939758300781,285.0166320800781,1.0,0.2854974269866943,1.0,1.0,0.0,1.0,-1.4850014448165894,1.4849995374679563,1.8201038756160413e-06,1.1402262449264526,0.8620153665542603,0.8620153665542603,0.0,39.81922912597656,49.0,13443.546875,-0.0,287.3790283203125,1.0,283.1499938964844,284.3816223144531,291.0098876953125,291.9808349609375,293.1499938964844,293.1499938964844,283.1499938964844,25202.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151968002319336,1.0,0.0,0.0,2.603494882583618,2.6035072803497314,4.522793801697844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.658935546875,0.0,566.460205078125,1895.4371337890625,0.0,555.8067626953125,0.6451671123504639,1.0,0.0,3.0,1.0,0.0
12209700,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.3601658046245575,0.2927616536617279,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7349967360496521,0.1275403797626495,0.1218112483620643,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8648039102554321,0.2108362317085266,0.1481194645166397,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7011539936065674,0.11011303961277,0.1053746789693832,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7328630089759827,0.1261068433523178,0.5724044442176819,285.0337829589844,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2888488769531,285.0370483398437,1.0,0.2871898412704468,1.0,1.0,0.0,1.0,-1.4887882471084597,1.4887864589691162,1.8286533531863824e-06,1.1431955099105835,0.8612013459205627,0.8612013459205627,0.0,40.81722259521485,49.0,13468.443359375,-0.0,291.5974426269531,1.0,283.1499938964844,284.4056091308594,291.0160217285156,291.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,24551.822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161426663398743,1.0,0.0,0.0,2.557337045669556,2.55734920501709,4.363844539057027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.9599609375,0.0,537.1724853515625,1895.4371337890625,0.0,559.00439453125,0.6365711688995361,1.0,0.0,3.0,1.0,0.0
12209760,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9990000128746032,0.3609444797039032,0.2983664274215698,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7306986451148987,0.1275016516447067,0.1218052357435226,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8592880368232727,0.2107214331626892,0.1480634659528732,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.6962372064590454,0.1099835410714149,0.1052827686071395,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7277963161468506,0.1256156414747238,0.570378303527832,285.0518798828125,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2832946777344,285.0547180175781,1.0,0.2889834940433502,1.0,1.0,0.0,1.0,-1.4928992986679075,1.492897391319275,1.8379773791821208e-06,1.146431565284729,0.860575795173645,0.860575795173645,0.0,41.87378692626953,37.0,13511.3740234375,-0.0,296.131591796875,1.0,283.1499938964844,284.42498779296875,291.02178955078125,291.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,24128.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517145574092865,1.0,0.0,0.0,2.527384281158448,2.5273962020874023,4.262220727468957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.35205078125,0.0,518.6847534179688,1895.4371337890625,0.0,562.4154663085938,0.6263607740402222,1.0,0.0,3.0,1.0,0.0
12209820,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9990000128746032,0.3637411892414093,0.2961931824684143,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7322127223014832,0.1274500042200088,0.1217329576611518,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.861042857170105,0.2105024009943008,0.1478977054357528,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.6974740028381348,0.1097513809800148,0.1050392687320709,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7276737689971924,0.12464489787817,0.5659146904945374,285.0821533203125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2792663574219,285.08349609375,1.0,0.2867456674575805,1.0,1.0,0.0,1.0,-1.484366774559021,1.4843649864196775,1.8187087107435216e-06,1.1397621631622314,0.8602544665336609,0.8602544665336609,0.0,41.33663558959961,25.0,13464.208984375,-0.0,290.9275817871094,1.0,283.1499938964844,284.4608459472656,291.0292053222656,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,23032.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188618898391724,1.0,0.0,0.0,2.4521775245666504,2.452188730239868,4.0123347844200907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.90234375,0.0,473.8702087402344,1895.4371337890625,0.0,568.3021240234375,0.6076672077178955,1.0,0.0,3.0,1.0,0.0
12209880,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9990000128746032,0.3637411892414093,0.2961931824684143,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7322127223014832,0.1274500042200088,0.1217329576611518,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.861042857170105,0.2105024009943008,0.1478977054357528,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.6974740028381348,0.1097513809800148,0.1050392687320709,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7276737689971924,0.12464489787817,0.5659146904945374,285.0821533203125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2792663574219,285.08349609375,1.0,0.2867456674575805,1.0,1.0,0.0,1.0,-1.484366774559021,1.4843649864196775,1.8187087107435216e-06,1.1397621631622314,0.8602544665336609,0.8602544665336609,0.0,41.33663558959961,25.0,13464.208984375,-0.0,290.9275817871094,1.0,283.1499938964844,284.4608459472656,291.0292053222656,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,23032.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188618898391724,1.0,0.0,0.0,2.4521775245666504,2.452188730239868,4.0123347844200907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.90234375,0.0,473.8702087402344,1895.4371337890625,0.0,568.3021240234375,0.6076672077178955,1.0,0.0,3.0,1.0,0.0
