time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209940,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9990000128746032,0.3701649606227875,0.2819587290287018,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7432892322540283,0.1274424046278,0.1216184645891189,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8749111890792847,0.2102959156036377,0.1476804465055465,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7090244889259338,0.1095655634999275,0.1047557145357132,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7370300889015198,0.1238011121749877,0.5614866614341736,285.0997009277344,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2982177734375,285.100341796875,1.0,0.2800914645195007,1.0,1.0,0.0,1.0,-1.4612302780151367,1.4612284898757937,1.7668451164354335e-06,1.1214072704315186,0.860853374004364,0.860853374004364,0.0,38.47908782958984,28.0,13322.8837890625,-0.0,273.6026916503906,1.0,283.1499938964844,284.48785400390625,291.0282592773437,292.00103759765625,293.1499938964844,293.1499938964844,283.1499938964844,21933.5234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189338326454163,1.0,0.0,0.0,2.3779025077819824,2.377912998199463,3.772953505176702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.038330078125,0.0,431.9909057617188,1895.4371337890625,0.0,568.5502319335938,0.5891146063804626,1.0,0.0,3.0,1.0,0.0
12210000,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9990000128746032,0.3701649606227875,0.2819587290287018,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7432892322540283,0.1274424046278,0.1216184645891189,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8749111890792847,0.2102959156036377,0.1476804465055465,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7090244889259338,0.1095655634999275,0.1047557145357132,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7370300889015198,0.1238011121749877,0.5614866614341736,285.0997009277344,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2982177734375,285.100341796875,1.0,0.2800914645195007,1.0,1.0,0.0,1.0,-1.4612302780151367,1.4612284898757937,1.7668451164354335e-06,1.1214072704315186,0.860853374004364,0.860853374004364,0.0,38.47908782958984,28.0,13322.8837890625,-0.0,273.6026916503906,1.0,283.1499938964844,284.48785400390625,291.0282592773437,292.00103759765625,293.1499938964844,293.1499938964844,283.1499938964844,21933.5234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189338326454163,1.0,0.0,0.0,2.3779025077819824,2.377912998199463,3.772953505176702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.038330078125,0.0,431.9909057617188,1895.4371337890625,0.0,568.5502319335938,0.5891146063804626,1.0,0.0,3.0,1.0,0.0
12210060,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.9990000128746032,0.3789101541042328,0.2720752954483032,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7517339587211609,0.1275101155042648,0.121598407626152,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8852548599243164,0.2101394534111023,0.1475130468606948,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.717065155506134,0.1094539612531662,0.1045667082071304,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7439004778862,0.1231802403926849,0.5581393837928772,285.118408203125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332763671875,285.1199035644531,1.0,0.2759742736816406,1.0,1.0,0.0,1.0,-1.4448860883712769,1.4448844194412231,1.7306299469055375e-06,1.108277678489685,0.8625093698501587,0.8625093698501587,0.0,36.56159210205078,31.0,13224.990234375,-0.0,261.9128112792969,1.0,283.1499938964844,284.51953125,291.0245056152344,291.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20835.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169728994369507,1.0,0.0,0.0,2.304497718811035,2.3045074939727783,3.5436102052699425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.827880859375,0.0,392.8845825195313,1895.4371337890625,0.0,561.8265380859375,0.5706892013549805,1.0,0.0,3.0,1.0,0.0
12210120,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.9990000128746032,0.3789101541042328,0.2720752954483032,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7517339587211609,0.1275101155042648,0.121598407626152,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8852548599243164,0.2101394534111023,0.1475130468606948,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.717065155506134,0.1094539612531662,0.1045667082071304,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7439004778862,0.1231802403926849,0.5581393837928772,285.118408203125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332763671875,285.1199035644531,1.0,0.2759742736816406,1.0,1.0,0.0,1.0,-1.4448860883712769,1.4448844194412231,1.7306299469055375e-06,1.108277678489685,0.8625093698501587,0.8625093698501587,0.0,36.56159210205078,31.0,13224.990234375,-0.0,261.9128112792969,1.0,283.1499938964844,284.51953125,291.0245056152344,291.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20835.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169728994369507,1.0,0.0,0.0,2.304497718811035,2.3045074939727783,3.5436102052699425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.827880859375,0.0,392.8845825195313,1895.4371337890625,0.0,561.8265380859375,0.5706892013549805,1.0,0.0,3.0,1.0,0.0
12210180,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.9990000128746032,0.3873742520809173,0.2671207189559936,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.7563955783843994,0.127654492855072,0.1216856762766838,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8906411528587341,0.2100502252578735,0.1474159210920334,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.721068263053894,0.1094128713011741,0.1044802069664001,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.7472254633903503,0.1227145940065383,0.5557595491409302,285.1452941894531,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3638610839844,285.1473083496094,1.0,0.2737570405006408,1.0,1.0,0.0,1.0,-1.4359625577926636,1.43596088886261,1.7110573935497086e-06,1.1011030673980713,0.8654440641403198,0.8654440641403198,0.0,35.610862731933594,34.0,13182.96875,-0.0,255.8661193847656,1.0,283.1499938964844,284.5589599609375,291.0260314941406,291.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,19738.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144464373588562,1.0,0.0,0.0,2.23201584815979,2.232025146484375,3.32420626136809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.306640625,0.0,356.4322204589844,1895.4371337890625,0.0,553.283203125,0.555393397808075,1.0,0.0,3.0,1.0,0.0
12210240,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.9990000128746032,0.3873742520809173,0.2671207189559936,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.7563955783843994,0.127654492855072,0.1216856762766838,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8906411528587341,0.2100502252578735,0.1474159210920334,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.721068263053894,0.1094128713011741,0.1044802069664001,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.7472254633903503,0.1227145940065383,0.5557595491409302,285.1452941894531,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3638610839844,285.1473083496094,1.0,0.2737570405006408,1.0,1.0,0.0,1.0,-1.4359625577926636,1.43596088886261,1.7110573935497086e-06,1.1011030673980713,0.8654440641403198,0.8654440641403198,0.0,35.610862731933594,34.0,13182.96875,-0.0,255.8661193847656,1.0,283.1499938964844,284.5589599609375,291.0260314941406,291.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,19738.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144464373588562,1.0,0.0,0.0,2.23201584815979,2.232025146484375,3.32420626136809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.306640625,0.0,356.4322204589844,1895.4371337890625,0.0,553.283203125,0.555393397808075,1.0,0.0,3.0,1.0,0.0
12210300,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.9990000128746032,0.3913449048995971,0.2661304473876953,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7574678063392639,0.1277499943971634,0.1217633783817291,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8917186260223389,0.2100233435630798,0.1473897099494934,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.721881091594696,0.1094139441847801,0.1044689714908599,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.7476860880851746,0.1225091889500618,0.5547801852226257,285.1567077636719,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.37677001953125,285.1585388183594,1.0,0.2732598185539245,1.0,1.0,0.0,1.0,-1.4336450099945068,1.4336433410644531,1.705971271803719e-06,1.0992131233215332,0.8671731948852539,0.8671731948852539,0.0,35.41307830810547,34.0,13189.5712890625,-0.0,254.4268341064453,1.0,283.1499938964844,284.5740661621094,291.0295104980469,291.9894714355469,293.1499938964844,293.1499938964844,283.1499938964844,19377.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135430693626404,1.0,0.0,0.0,2.2100276947021484,2.210036516189575,3.259033007907419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.587890625,0.0,345.6763610839844,1895.4371337890625,0.0,550.2609252929688,0.5499381422996521,1.0,0.0,3.0,1.0,0.0
12210360,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.9990000128746032,0.3951077163219452,0.2660361230373382,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.7577479481697083,0.1278561800718307,0.1218581423163414,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.8917903304100037,0.2100010812282562,0.147372230887413,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7219722270965576,0.109425313770771,0.1044742614030838,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.7473784685134888,0.1223082095384597,0.5538674592971802,285.16717529296875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3876342773437,285.1689147949219,1.0,0.2731159925460815,1.0,1.0,0.0,1.0,-1.432534098625183,1.4325324296951294,1.7035043811119976e-06,1.098274827003479,0.8687267303466797,0.8687267303466797,0.0,35.37751770019531,37.0,13207.46484375,-0.0,253.8829345703125,1.0,283.1499938964844,284.5875549316406,291.03399658203125,291.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,19090.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130429267883301,1.0,0.0,0.0,2.1926586627960205,2.192667484283448,3.208007797184109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.539306640625,0.0,337.3114929199219,1895.4371337890625,0.0,548.5947265625,0.5456170439720154,1.0,0.0,3.0,1.0,0.0
12210420,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.9990000128746032,0.401979923248291,0.2682500183582306,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.7561716437339783,0.1280929744243621,0.1220882833003997,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.8892277479171753,0.2099618166685104,0.1473540514707565,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.720210075378418,0.1094720736145973,0.1045248284935951,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7446713447570801,0.1218956783413887,0.5521039962768555,285.186279296875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.40301513671875,285.1878356933594,1.0,0.2737532556056976,1.0,1.0,0.0,1.0,-1.433388113975525,1.4333863258361816,1.7052221892299713e-06,1.0988184213638306,0.8720071911811829,0.8720071911811829,0.0,35.73907470703125,40.0,13272.10546875,-0.0,255.1167449951172,1.0,283.1499938964844,284.6109313964844,291.0434875488281,292.0072937011719,293.1499938964844,293.1499938964844,283.1499938964844,18661.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133390426635742,1.0,0.0,0.0,2.168794870376587,2.1688034534454346,3.138559350190917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.710205078125,0.0,325.8647766113281,1895.4371337890625,0.0,549.58056640625,0.5396183133125305,1.0,0.0,3.0,1.0,0.0
12210480,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.9990000128746032,0.401979923248291,0.2682500183582306,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.7561716437339783,0.1280929744243621,0.1220882833003997,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.8892277479171753,0.2099618166685104,0.1473540514707565,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.720210075378418,0.1094720736145973,0.1045248284935951,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7446713447570801,0.1218956783413887,0.5521039962768555,285.186279296875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.40301513671875,285.1878356933594,1.0,0.2737532556056976,1.0,1.0,0.0,1.0,-1.433388113975525,1.4333863258361816,1.7052221892299713e-06,1.0988184213638306,0.8720071911811829,0.8720071911811829,0.0,35.73907470703125,40.0,13272.10546875,-0.0,255.1167449951172,1.0,283.1499938964844,284.6109313964844,291.0434875488281,292.0072937011719,293.1499938964844,293.1499938964844,283.1499938964844,18661.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133390426635742,1.0,0.0,0.0,2.168794870376587,2.1688034534454346,3.138559350190917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.710205078125,0.0,325.8647766113281,1895.4371337890625,0.0,549.58056640625,0.5396183133125305,1.0,0.0,3.0,1.0,0.0
12210540,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9990000128746032,0.4063870310783386,0.2715714573860168,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.7535438537597656,0.1282792836427688,0.1222812533378601,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.8854814171791077,0.2099338471889495,0.1473501175642013,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.7175393104553223,0.1095214560627937,0.1045883670449256,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.7412497997283936,0.1215768605470657,0.5508068203926086,285.1988830566406,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.40899658203125,285.2003479003906,1.0,0.2748685777187347,1.0,1.0,0.0,1.0,-1.4361201524734497,1.436118483543396,1.7110446606238838e-06,1.100874662399292,0.8745049834251404,0.8745049834251404,0.0,36.31569290161133,40.0,13338.0615234375,-0.0,257.6549072265625,1.0,283.1499938964844,284.6254272460937,291.0492248535156,292.0172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18439.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145077705383301,1.0,0.0,0.0,2.158464908599853,2.158473491668701,3.108732755663368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.90966796875,0.0,320.82452392578125,1895.4371337890625,0.0,553.4890747070312,0.5369600653648376,1.0,0.0,3.0,1.0,0.0
12210600,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.9990000128746032,0.4079828560352325,0.2731997072696686,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7522501945495605,0.128354787826538,0.1223615109920501,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.8836744427680969,0.2099228352308273,0.1473500877618789,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7162264585494995,0.1095436885952949,0.1046182736754417,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7396488189697266,0.1214465871453285,0.5502863526344299,285.20391845703125,284.95001220703125,294.4084777832031,288.042236328125,294.40484619140625,297.4102783203125,285.2056884765625,1.0,0.2754294574260711,1.0,1.0,0.0,1.0,-1.4375818967819214,1.4375802278518677,1.7141790067398688e-06,1.101988673210144,0.8755104541778564,0.8755104541778564,0.0,36.60318756103516,43.0,13372.037109375,-0.0,258.9651184082031,1.0,283.1499938964844,284.6307983398437,291.051025390625,292.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,18368.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515133261680603,1.0,0.0,0.0,2.155639886856079,2.1556484699249268,3.100600451944047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.615234375,0.0,319.4062194824219,1895.4371337890625,0.0,555.5926513671875,0.5362151861190796,1.0,0.0,3.0,1.0,0.0
12210660,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.9990000128746032,0.4131923317909241,0.2803266942501068,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.7466917037963867,0.1286472082138061,0.1226753965020179,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.8759949207305908,0.2099005728960037,0.1473637074232101,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7104337811470032,0.109644167125225,0.1047513633966445,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.7329734563827515,0.1209598705172538,0.5483596920967102,285.2294921875,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.41064453125,285.23175048828125,1.0,0.2779382765293121,1.0,1.0,0.0,1.0,-1.4443764686584473,1.444374680519104,1.728844836179633e-06,1.1072129011154177,0.8794041275978088,0.8794041275978088,0.0,37.888160705566406,46.0,13532.236328125,-0.0,264.9617004394531,1.0,283.1499938964844,284.6522521972656,291.0560607910156,292.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,18161.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180692076683044,1.0,0.0,0.0,2.150000810623169,2.150009155273437,3.084399509134528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.298583984375,0.0,316.3043212890625,1895.4371337890625,0.0,565.5755615234375,0.5346247553825378,1.0,0.0,3.0,1.0,0.0
12210720,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.9990000128746032,0.4131923317909241,0.2803266942501068,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.7466917037963867,0.1286472082138061,0.1226753965020179,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.8759949207305908,0.2099005728960037,0.1473637074232101,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7104337811470032,0.109644167125225,0.1047513633966445,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.7329734563827515,0.1209598705172538,0.5483596920967102,285.2294921875,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.41064453125,285.23175048828125,1.0,0.2779382765293121,1.0,1.0,0.0,1.0,-1.4443764686584473,1.444374680519104,1.728844836179633e-06,1.1072129011154177,0.8794041275978088,0.8794041275978088,0.0,37.888160705566406,46.0,13532.236328125,-0.0,264.9617004394531,1.0,283.1499938964844,284.6522521972656,291.0560607910156,292.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,18161.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180692076683044,1.0,0.0,0.0,2.150000810623169,2.150009155273437,3.084399509134528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.298583984375,0.0,316.3043212890625,1895.4371337890625,0.0,565.5755615234375,0.5346247553825378,1.0,0.0,3.0,1.0,0.0
12210780,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.9990000128746032,0.4176818132400512,0.2891266345977783,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.7401471138000488,0.1289739459753036,0.1230351254343986,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8670143485069275,0.2099031507968902,0.1474049538373947,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.7032002210617065,0.1097762063145637,0.1049276664853096,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.7251948118209839,0.1204408481717109,0.5463470816612244,285.2553100585937,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.4055480957031,285.25750732421875,1.0,0.2811119258403778,1.0,1.0,0.0,1.0,-1.453216552734375,1.4532147645950315,1.7481107761341264e-06,1.114071011543274,0.8836500644683838,0.8836500644683838,0.0,39.52630615234375,49.0,13710.783203125,-0.0,272.759033203125,1.0,283.1499938964844,284.6723937988281,291.05914306640625,292.048828125,293.1499938964844,293.1499938964844,283.1499938964844,18014.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219861268997192,1.0,0.0,0.0,2.149780750274658,2.1497890949249268,3.0837682629680785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.41259765625,0.0,315.5688171386719,1895.4371337890625,0.0,579.1793212890625,0.5343369841575623,1.0,0.0,3.0,1.0,0.0
12210840,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.9990000128746032,0.4176818132400512,0.2891266345977783,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.7401471138000488,0.1289739459753036,0.1230351254343986,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8670143485069275,0.2099031507968902,0.1474049538373947,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.7032002210617065,0.1097762063145637,0.1049276664853096,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.7251948118209839,0.1204408481717109,0.5463470816612244,285.2553100585937,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.4055480957031,285.25750732421875,1.0,0.2811119258403778,1.0,1.0,0.0,1.0,-1.453216552734375,1.4532147645950315,1.7481107761341264e-06,1.114071011543274,0.8836500644683838,0.8836500644683838,0.0,39.52630615234375,49.0,13710.783203125,-0.0,272.759033203125,1.0,283.1499938964844,284.6723937988281,291.05914306640625,292.048828125,293.1499938964844,293.1499938964844,283.1499938964844,18014.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219861268997192,1.0,0.0,0.0,2.149780750274658,2.1497890949249268,3.0837682629680785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.41259765625,0.0,315.5688171386719,1895.4371337890625,0.0,579.1793212890625,0.5343369841575623,1.0,0.0,3.0,1.0,0.0
12210900,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.9990000128746032,0.4196715950965881,0.2940266728401184,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.7366511821746826,0.129147782921791,0.1232296079397201,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.862237811088562,0.2099100351333618,0.1474331468343734,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.6992706060409546,0.1098518446087837,0.1050295978784561,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.7209761738777161,0.1201684325933456,0.5453030467033386,285.2680053710937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.4012756347656,285.2701721191406,1.0,0.2829016149044037,1.0,1.0,0.0,1.0,-1.4582349061965942,1.458233118057251,1.7591305550013203e-06,1.117984414100647,0.8858985304832458,0.8858985304832458,0.0,40.460968017578125,49.0,13805.279296875,-0.0,277.2363586425781,1.0,283.1499938964844,284.68194580078125,291.0596923828125,292.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,17956.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241942405700684,1.0,0.0,0.0,2.1512153148651123,2.151223659515381,3.0878851475790725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.442626953125,0.0,315.87042236328125,1895.4371337890625,0.0,586.9942016601562,0.5345641374588013,1.0,0.0,3.0,1.0,0.0
12210960,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.9990000128746032,0.4215012490749359,0.2991970777511596,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.7330653667449951,0.129327654838562,0.1234325394034385,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8573639988899231,0.2099196016788482,0.147465243935585,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.6952125430107117,0.1099330186843872,0.1051394939422607,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.7165430784225464,0.1198876127600669,0.5442324280738831,285.280517578125,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3960876464844,285.2826538085937,1.0,0.2848034203052521,1.0,1.0,0.0,1.0,-1.4635703563690186,1.4635685682296753,1.7709098756313324e-06,1.122158408164978,0.8882288932800293,0.8882288932800293,0.0,41.46401596069336,52.0,13902.521484375,-0.0,282.0511779785156,1.0,283.1499938964844,284.6911926269531,291.05963134765625,292.06109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17907.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265036225318909,1.0,0.0,0.0,2.153475284576416,2.153483867645264,3.094376666012977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.43017578125,0.0,316.5292053222656,1895.4371337890625,0.0,595.2821655273438,0.5349892973899841,1.0,0.0,3.0,1.0,0.0
12211020,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9990000128746032,0.4247076213359833,0.310187816619873,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.7257305383682251,0.1297044157981872,0.1238613948225975,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.8475409746170044,0.2099451869726181,0.1475391536951065,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.686896026134491,0.110110267996788,0.1053805276751518,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.7069048285484314,0.1193023771047592,0.5420136451721191,285.3051452636719,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.38348388671875,285.3072204589844,1.0,0.2888851463794708,1.0,1.0,0.0,1.0,-1.4749934673309326,1.4749916791915894,1.7963426444111974e-06,1.1311341524124146,0.8931306004524231,0.8931306004524231,0.0,43.65252685546875,55.0,14103.44140625,-0.0,292.57196044921875,1.0,283.1499938964844,284.7088623046875,291.057861328125,292.0715026855469,293.1499938964844,293.1499938964844,283.1499938964844,17828.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312861204147339,1.0,0.0,0.0,2.160021543502808,2.160030126571656,3.1132182698456745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.292724609375,0.0,318.7269897460937,1895.4371337890625,0.0,612.8240966796875,0.5363249778747559,1.0,0.0,3.0,1.0,0.0
12211080,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9990000128746032,0.4247076213359833,0.310187816619873,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.7257305383682251,0.1297044157981872,0.1238613948225975,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.8475409746170044,0.2099451869726181,0.1475391536951065,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.686896026134491,0.110110267996788,0.1053805276751518,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.7069048285484314,0.1193023771047592,0.5420136451721191,285.3051452636719,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.38348388671875,285.3072204589844,1.0,0.2888851463794708,1.0,1.0,0.0,1.0,-1.4749934673309326,1.4749916791915894,1.7963426444111974e-06,1.1311341524124146,0.8931306004524231,0.8931306004524231,0.0,43.65252685546875,55.0,14103.44140625,-0.0,292.57196044921875,1.0,283.1499938964844,284.7088623046875,291.057861328125,292.0715026855469,293.1499938964844,293.1499938964844,283.1499938964844,17828.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312861204147339,1.0,0.0,0.0,2.160021543502808,2.160030126571656,3.1132182698456745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.292724609375,0.0,318.7269897460937,1895.4371337890625,0.0,612.8240966796875,0.5363249778747559,1.0,0.0,3.0,1.0,0.0
12211140,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.9990000128746032,0.427349716424942,0.3218225240707397,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7182363271713257,0.1301023364067077,0.1243183985352516,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.8378627300262451,0.2099779546260833,0.1476240158081054,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.678565263748169,0.110305406153202,0.1056466922163963,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.6967065930366516,0.118689052760601,0.5397002100944519,285.32916259765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3686218261719,285.3311462402344,1.0,0.2932568490505218,1.0,1.0,0.0,1.0,-1.4871532917022705,1.4871513843536377,1.8237302583656856e-06,1.140740990638733,0.8983474373817444,0.8983474373817444,0.0,46.05173110961914,58.0,14310.53125,-0.0,304.1134338378906,1.0,283.1499938964844,284.7255249023437,291.0546264648437,292.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17769.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536146342754364,1.0,0.0,0.0,2.1687161922454834,2.168724775314331,3.13833169229838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.0712890625,0.0,321.8682861328125,1895.4371337890625,0.0,631.1851806640625,0.5381744503974915,1.0,0.0,3.0,1.0,0.0
12211200,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.9990000128746032,0.427349716424942,0.3218225240707397,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7182363271713257,0.1301023364067077,0.1243183985352516,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.8378627300262451,0.2099779546260833,0.1476240158081054,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.678565263748169,0.110305406153202,0.1056466922163963,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.6967065930366516,0.118689052760601,0.5397002100944519,285.32916259765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3686218261719,285.3311462402344,1.0,0.2932568490505218,1.0,1.0,0.0,1.0,-1.4871532917022705,1.4871513843536377,1.8237302583656856e-06,1.140740990638733,0.8983474373817444,0.8983474373817444,0.0,46.05173110961914,58.0,14310.53125,-0.0,304.1134338378906,1.0,283.1499938964844,284.7255249023437,291.0546264648437,292.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17769.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536146342754364,1.0,0.0,0.0,2.1687161922454834,2.168724775314331,3.13833169229838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.0712890625,0.0,321.8682861328125,1895.4371337890625,0.0,631.1851806640625,0.5381744503974915,1.0,0.0,3.0,1.0,0.0
12211260,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.9990000128746032,0.4298533797264099,0.3333272933959961,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.7112802863121033,0.1308661550283432,0.1249933615326881,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.8291412591934204,0.2103518843650818,0.1478561013936996,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.671276867389679,0.1108652725815773,0.1061288341879844,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523254394531,0.6873804330825806,0.1184043735265731,0.5382336974143982,285.3531188964844,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.35565185546875,285.355224609375,1.0,0.2978710532188415,1.0,1.0,0.0,1.0,-1.5008705854415894,1.5008686780929563,1.8549702645032085e-06,1.1515976190567017,0.9038816690444946,0.9038816690444946,0.0,48.53680419921875,61.0,14529.76171875,-0.0,316.7776794433594,1.0,283.1499938964844,284.7419738769531,291.0509338378906,292.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,17724.400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409216284751892,1.0,0.0,0.0,2.179058074951172,2.1790664196014404,3.168333932990209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.189697265625,0.0,325.74853515625,1895.4371337890625,0.0,649.7626342773438,0.5434172749519348,1.0,0.0,3.0,1.0,0.0
12211320,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.9990000128746032,0.4298533797264099,0.3333272933959961,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.7112802863121033,0.1308661550283432,0.1249933615326881,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.8291412591934204,0.2103518843650818,0.1478561013936996,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.671276867389679,0.1108652725815773,0.1061288341879844,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523254394531,0.6873804330825806,0.1184043735265731,0.5382336974143982,285.3531188964844,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.35565185546875,285.355224609375,1.0,0.2978710532188415,1.0,1.0,0.0,1.0,-1.5008705854415894,1.5008686780929563,1.8549702645032085e-06,1.1515976190567017,0.9038816690444946,0.9038816690444946,0.0,48.53680419921875,61.0,14529.76171875,-0.0,316.7776794433594,1.0,283.1499938964844,284.7419738769531,291.0509338378906,292.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,17724.400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409216284751892,1.0,0.0,0.0,2.179058074951172,2.1790664196014404,3.168333932990209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.189697265625,0.0,325.74853515625,1895.4371337890625,0.0,649.7626342773438,0.5434172749519348,1.0,0.0,3.0,1.0,0.0
12211380,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.9990000128746032,0.4326022565364837,0.3438352346420288,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.7059720158576965,0.132149800658226,0.1261826157569885,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659362792969,0.8221619725227356,0.2111756354570388,0.1484269350767135,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.6662131547927856,0.111951932311058,0.1071299389004707,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.6802302002906799,0.1186288073658943,0.5391293168067932,285.365966796875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.34796142578125,285.36737060546875,1.0,0.3027673661708832,1.0,1.0,0.0,1.0,-1.517873764038086,1.5178718566894531,1.894186766548956e-06,1.1650686264038086,0.9095122814178468,0.9095122814178468,0.0,50.96147918701172,64.0,14807.673828125,-0.0,331.0775451660156,1.0,283.1499938964844,284.7403869628906,291.0506896972656,292.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18091.287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460383296012878,1.0,0.0,0.0,2.22461199760437,2.224620819091797,3.3021890999407333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.210693359375,0.0,345.8299560546875,1895.4371337890625,0.0,670.2744750976562,0.5547077655792236,1.0,0.0,3.0,1.0,0.0
12211440,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.9990000128746032,0.4326022565364837,0.3438352346420288,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.7059720158576965,0.132149800658226,0.1261826157569885,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659362792969,0.8221619725227356,0.2111756354570388,0.1484269350767135,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.6662131547927856,0.111951932311058,0.1071299389004707,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.6802302002906799,0.1186288073658943,0.5391293168067932,285.365966796875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.34796142578125,285.36737060546875,1.0,0.3027673661708832,1.0,1.0,0.0,1.0,-1.517873764038086,1.5178718566894531,1.894186766548956e-06,1.1650686264038086,0.9095122814178468,0.9095122814178468,0.0,50.96147918701172,64.0,14807.673828125,-0.0,331.0775451660156,1.0,283.1499938964844,284.7403869628906,291.0506896972656,292.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18091.287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460383296012878,1.0,0.0,0.0,2.22461199760437,2.224620819091797,3.3021890999407333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.210693359375,0.0,345.8299560546875,1895.4371337890625,0.0,670.2744750976562,0.5547077655792236,1.0,0.0,3.0,1.0,0.0
12211500,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.9990000128746032,0.4340315759181976,0.3488943576812744,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.7037813067436218,0.1329204738140106,0.126914769411087,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8190410137176514,0.2116858810186386,0.148792490363121,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.664219081401825,0.1126283556222915,0.1077716946601867,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.6772036552429199,0.1188710480928421,0.540229320526123,285.36798095703125,284.95001220703125,295.0546569824219,288.0245361328125,295.0516967773437,297.34552001953125,285.368408203125,1.0,0.305319607257843,1.0,1.0,0.0,1.0,-1.5273555517196655,1.5273536443710327,1.916290557346656e-06,1.1725842952728271,0.9123236536979676,0.9123236536979676,0.0,52.17825698852539,64.0,14969.4892578125,-0.0,338.8262634277344,1.0,283.1499938964844,284.7319641113281,291.052001953125,292.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,18459.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488707423210144,1.0,0.0,0.0,2.2628533840179443,2.2628626823425293,3.416695051328134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.889404296875,0.0,363.573974609375,1895.4371337890625,0.0,681.9042358398438,0.5613523721694946,1.0,0.0,3.0,1.0,0.0
12211560,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.9990000128746032,0.4354674816131592,0.353891372680664,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.7018085718154907,0.1337544918060302,0.1277137249708175,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8160623908042908,0.2122415155172348,0.1491933912038803,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.6624684929847717,0.1133723482489585,0.1084837764501571,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.6744344234466553,0.119179293513298,0.5416554808616638,285.3721618652344,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3436279296875,285.3731689453125,1.0,0.3079366385936737,1.0,1.0,0.0,1.0,-1.5373616218566897,1.5373597145080566,1.939796902661328e-06,1.1805163621902466,0.9151785969734192,0.9151785969734192,0.0,53.40852737426758,52.0,15118.6064453125,-0.0,346.9563903808594,1.0,283.1499938964844,284.7293701171875,291.0531921386719,292.1246032714844,293.1499938964844,293.1499938964844,283.1499938964844,18676.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551842987537384,1.0,0.0,0.0,2.288224697113037,2.288233995437622,3.493740905469167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.225341796875,0.0,375.536865234375,1895.4371337890625,0.0,694.3229370117188,0.5703624486923218,1.0,0.0,3.0,1.0,0.0
12211620,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.9990000128746032,0.4397741854190826,0.3507912158966064,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.7071627378463745,0.1355644762516021,0.1293540298938751,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.8197084069252014,0.2134378999471664,0.1499899327754974,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.6676138639450073,0.1150067299604415,0.1099579110741615,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.6779086589813232,0.1199561133980751,0.5447635054588318,285.3639221191406,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3485107421875,285.3629455566406,1.0,0.3073821663856506,1.0,1.0,0.0,1.0,-1.542078733444214,1.542076826095581,1.951089870999567e-06,1.1843905448913574,0.9206611514091492,0.9206611514091492,0.0,52.85457611083984,55.0,15325.0986328125,-0.0,347.843017578125,1.0,283.1499938964844,284.7017517089844,291.0552062988281,292.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,19424.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580845475196838,1.0,0.0,0.0,2.364093542098999,2.3641035556793213,3.729260242835153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.4248046875,0.0,413.3017272949219,1895.4371337890625,0.0,721.1306762695312,0.5889748334884644,1.0,0.0,3.0,1.0,0.0
12211680,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.9990000128746032,0.4397741854190826,0.3507912158966064,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.7071627378463745,0.1355644762516021,0.1293540298938751,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.8197084069252014,0.2134378999471664,0.1499899327754974,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.6676138639450073,0.1150067299604415,0.1099579110741615,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.6779086589813232,0.1199561133980751,0.5447635054588318,285.3639221191406,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3485107421875,285.3629455566406,1.0,0.3073821663856506,1.0,1.0,0.0,1.0,-1.542078733444214,1.542076826095581,1.951089870999567e-06,1.1843905448913574,0.9206611514091492,0.9206611514091492,0.0,52.85457611083984,55.0,15325.0986328125,-0.0,347.843017578125,1.0,283.1499938964844,284.7017517089844,291.0552062988281,292.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,19424.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580845475196838,1.0,0.0,0.0,2.364093542098999,2.3641035556793213,3.729260242835153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.4248046875,0.0,413.3017272949219,1895.4371337890625,0.0,721.1306762695312,0.5889748334884644,1.0,0.0,3.0,1.0,0.0
12211740,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.9990000128746032,0.4448916316032409,0.3492938876152038,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.7109595537185669,0.1371553242206573,0.1308065205812454,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.8219954371452332,0.2144721746444702,0.1506854891777038,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.6714100241661072,0.1164519041776657,0.1112752631306648,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.6804187893867493,0.1207748427987098,0.5481158494949341,285.3500061035156,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3642578125,285.3494567871094,1.0,0.3082161545753479,1.0,1.0,0.0,1.0,-1.5484589338302612,1.5484570264816284,1.966136778719374e-06,1.189362645149231,0.9248068928718568,0.9248068928718568,0.0,52.66423034667969,55.0,15503.7080078125,-0.0,350.52508544921875,1.0,283.1499938964844,284.6739501953125,291.0531921386719,292.15093994140625,293.1499938964844,293.1499938964844,283.1499938964844,20164.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624400973320007,1.0,0.0,0.0,2.434612989425659,2.43462347984314,3.955061060878506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.33203125,0.0,450.7348937988281,1895.4371337890625,0.0,740.4353637695312,0.6033385992050171,1.0,0.0,3.0,1.0,0.0
