time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211800,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.9990000128746032,0.446196049451828,0.349270612001419,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.7116819620132446,0.1375725269317627,0.1311910152435302,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.8223253488540649,0.2147434204816818,0.1508693397045135,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.6721667647361755,0.1168310269713401,0.1116247847676277,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.6808642745018005,0.1210051476955413,0.5490896701812744,285.3488464355469,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.36834716796875,285.3485412597656,1.0,0.3085501194000244,1.0,1.0,0.0,1.0,-1.55070161819458,1.5506995916366575,1.9714707377715968e-06,1.191135048866272,0.9258562922477722,0.9258562922477722,0.0,52.70241165161133,58.0,15550.0849609375,-0.0,351.7488708496094,1.0,283.1499938964844,284.6700134277344,291.0525207519531,292.15264892578125,293.1499938964844,293.1499938964844,283.1499938964844,20295.22265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634081363677979,1.0,0.0,0.0,2.447718620300293,2.447729110717773,3.9977561527848593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.99951171875,0.0,457.8865661621094,1895.4371337890625,0.0,744.7938232421875,0.6094579696655273,1.0,0.0,3.0,1.0,0.0
12211860,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.9990000128746032,0.4526481628417969,0.3504595160484314,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.7145331501960754,0.1397682577371597,0.1332314908504486,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8231164216995239,0.2161735743284225,0.1518505066633224,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.6752748489379883,0.1188238933682441,0.1134792938828468,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.6824665665626526,0.1222781985998153,0.5546123385429382,285.3397216796875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3876342773437,285.3397827148437,1.0,0.3109041750431061,1.0,1.0,0.0,1.0,-1.5646108388900757,1.564608812332153,2.0047750695084687e-06,1.2021416425704956,0.9309778809547424,0.9309778809547424,0.0,53.217559814453125,61.0,15825.0185546875,0.0,360.1466979980469,1.0,283.1499938964844,284.6427001953125,291.0528869628906,292.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,21249.025390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681742429733276,1.0,0.0,0.0,2.5361056327819824,2.53611707687378,4.291687218938023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.74169921875,0.0,508.41455078125,1895.4371337890625,0.0,766.6183471679688,0.6310746073722839,1.0,0.0,3.0,1.0,0.0
12211920,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.9990000128746032,0.4526481628417969,0.3504595160484314,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.7145331501960754,0.1397682577371597,0.1332314908504486,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8231164216995239,0.2161735743284225,0.1518505066633224,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.6752748489379883,0.1188238933682441,0.1134792938828468,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.6824665665626526,0.1222781985998153,0.5546123385429382,285.3397216796875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3876342773437,285.3397827148437,1.0,0.3109041750431061,1.0,1.0,0.0,1.0,-1.5646108388900757,1.564608812332153,2.0047750695084687e-06,1.2021416425704956,0.9309778809547424,0.9309778809547424,0.0,53.217559814453125,61.0,15825.0185546875,0.0,360.1466979980469,1.0,283.1499938964844,284.6427001953125,291.0528869628906,292.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,21249.025390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681742429733276,1.0,0.0,0.0,2.5361056327819824,2.53611707687378,4.291687218938023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.74169921875,0.0,508.41455078125,1895.4371337890625,0.0,766.6183471679688,0.6310746073722839,1.0,0.0,3.0,1.0,0.0
12211980,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9990000128746032,0.4588494300842285,0.3535310626029968,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.7163560390472412,0.142139196395874,0.1354559659957885,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8226950764656067,0.2177274376153946,0.1529299467802047,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.6774042248725891,0.1209688186645507,0.115496702492237,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.6831303834915161,0.1237154230475425,0.5610037446022034,285.3346252441406,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4039306640625,285.3349304199219,1.0,0.3142361044883728,1.0,1.0,0.0,1.0,-1.5823583602905271,1.582356333732605,2.047801672233618e-06,1.2161962985992432,0.9360586404800416,0.9360586404800416,0.0,54.20550155639648,64.0,16134.2900390625,0.0,371.9385681152344,1.0,283.1499938964844,284.6188659667969,291.0580139160156,292.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,22261.642578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732167363166809,1.0,0.0,0.0,2.6271069049835205,2.6271190643310547,4.605203400842585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.2412109375,0.0,564.19189453125,1895.4371337890625,0.0,790.3810424804688,0.6533037424087524,1.0,0.0,3.0,1.0,0.0
12212040,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9990000128746032,0.4588494300842285,0.3535310626029968,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.7163560390472412,0.142139196395874,0.1354559659957885,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8226950764656067,0.2177274376153946,0.1529299467802047,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.6774042248725891,0.1209688186645507,0.115496702492237,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.6831303834915161,0.1237154230475425,0.5610037446022034,285.3346252441406,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4039306640625,285.3349304199219,1.0,0.3142361044883728,1.0,1.0,0.0,1.0,-1.5823583602905271,1.582356333732605,2.047801672233618e-06,1.2161962985992432,0.9360586404800416,0.9360586404800416,0.0,54.20550155639648,64.0,16134.2900390625,0.0,371.9385681152344,1.0,283.1499938964844,284.6188659667969,291.0580139160156,292.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,22261.642578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732167363166809,1.0,0.0,0.0,2.6271069049835205,2.6271190643310547,4.605203400842585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.2412109375,0.0,564.19189453125,1895.4371337890625,0.0,790.3810424804688,0.6533037424087524,1.0,0.0,3.0,1.0,0.0
12212100,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.9990000128746032,0.4618343710899353,0.3556523323059082,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.7169730067253113,0.1433870494365692,0.1366332769393921,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.8221241235733032,0.2185496240854263,0.1535055190324783,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.6781726479530334,0.122094415128231,0.1165618747472763,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.6831701397895813,0.1244841665029525,0.5644621849060059,285.3319702148437,284.95001220703125,295.44989013671875,288.03497314453125,295.4471740722656,297.41082763671875,285.3318786621094,1.0,0.3162079453468323,1.0,1.0,0.0,1.0,-1.5924396514892578,1.592437505722046,2.07250309358642e-06,1.2241803407669067,0.9385810494422911,0.9385810494422911,0.0,54.8506088256836,64.0,16307.5751953125,0.0,378.96685791015625,1.0,283.1499938964844,284.6050720214844,291.0621032714844,292.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,22892.982421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760127902030945,1.0,0.0,0.0,2.6812872886657715,2.681299924850464,4.797113888344029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.01171875,0.0,599.3402099609375,1895.4371337890625,0.0,803.8605346679688,0.663753867149353,1.0,0.0,3.0,1.0,0.0
12212160,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.9990000128746032,0.4647384881973266,0.3581115007400512,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.717429518699646,0.1446745246648788,0.1378510743379593,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.8213520646095276,0.2194002568721771,0.1541025936603546,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.6787744164466858,0.1232533156871795,0.11766167730093,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.6830434799194336,0.1252819895744323,0.5680691599845886,285.33319091796875,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4168701171875,285.3337707519531,1.0,0.318356841802597,1.0,1.0,0.0,1.0,-1.6032211780548096,1.6032190322875977,2.099127414112445e-06,1.2327178716659546,0.9411458373069764,0.9411458373069764,0.0,55.58558654785156,67.0,16471.736328125,0.0,386.6922607421875,1.0,283.1499938964844,284.5985107421875,291.0662536621094,292.2153015136719,293.1499938964844,293.1499938964844,283.1499938964844,23313.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789624452590942,1.0,0.0,0.0,2.719217538833618,2.7192306518554688,4.933797299599973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.85400390625,0.0,624.640869140625,1895.4371337890625,0.0,818.3190307617188,0.6757798790931702,1.0,0.0,3.0,1.0,0.0
12212220,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9990000128746032,0.469387799501419,0.3628081977367401,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.7179192304611206,0.1468935906887054,0.1399571597576141,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.8197303414344788,0.2208728194236755,0.1551413536071777,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.679489254951477,0.1252450346946716,0.1195588558912277,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.6825509071350098,0.1266642659902572,0.5743539333343506,285.3336486816406,284.95001220703125,295.5519714355469,288.0424194335937,295.5493469238281,297.4252014160156,285.3342590332031,1.0,0.3222555220127105,1.0,1.0,0.0,1.0,-1.622457504272461,1.622455358505249,2.147161694665556e-06,1.2479455471038818,0.945384681224823,0.945384681224823,0.0,56.97650909423828,67.0,16772.193359375,0.0,400.92193603515625,1.0,283.1499938964844,284.58270263671875,291.07421875,292.24029541015625,293.1499938964844,293.1499938964844,283.1499938964844,24255.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843034386634827,1.0,0.0,0.0,2.799282550811768,2.7992963790893555,5.228616828389931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.01318359375,0.0,680.5797729492188,1895.4371337890625,0.0,845.1309814453125,0.6923747658729553,1.0,0.0,3.0,1.0,0.0
12212280,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33514404296875,0.9990000128746032,0.4703226685523987,0.3638632893562317,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.7179853916168213,0.1473646461963653,0.1404047012329101,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.8193502426147461,0.2211868166923523,0.1553628146648407,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.6795992255210876,0.1256669163703918,0.1199612021446228,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.6824118494987488,0.1269585937261581,0.5756945610046387,285.33502197265625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4266662597656,285.3358154296875,1.0,0.3231072425842285,1.0,1.0,0.0,1.0,-1.626619815826416,1.626617670059204,2.15764453059819e-06,1.2512394189834597,0.9462795853614808,0.9462795853614808,0.0,57.28828811645508,70.0,16832.642578125,0.0,404.0698547363281,1.0,283.1499938964844,284.5814208984375,291.07574462890625,292.2452697753906,293.1499938964844,293.1499938964844,283.1499938964844,24392.240234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854427814483643,1.0,0.0,0.0,2.8115246295928955,2.8115386962890625,5.274449677017401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.95361328125,0.0,689.365478515625,1895.4371337890625,0.0,850.9573364257812,0.69828200340271,1.0,0.0,3.0,1.0,0.0
12212340,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.9990000128746032,0.475630521774292,0.3704971969127655,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.7182145714759827,0.1502022892236709,0.143107607960701,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.8169106841087341,0.2230834811925888,0.1567064523696899,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.6800673604011536,0.1282017678022384,0.1223853901028633,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.6814283728599548,0.1287356466054916,0.5838185548782349,285.3396911621094,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.433837890625,285.3406677246094,1.0,0.3283583223819732,1.0,1.0,0.0,1.0,-1.6521059274673462,1.6521037817001345,2.2225237898965133e-06,1.2713992595672607,0.9514948725700378,0.9514948725700378,0.0,59.25534057617188,73.0,17213.314453125,0.0,423.8163757324219,1.0,283.1499938964844,284.5672607421875,291.0855407714844,292.2769470214844,293.1499938964844,293.1499938964844,283.1499938964844,25487.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592492938041687,1.0,0.0,0.0,2.903449773788452,2.9034645557403564,5.624992809316609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.14794921875,0.0,758.0678100585938,1895.4371337890625,0.0,887.8610229492188,0.7206706404685974,1.0,0.0,3.0,1.0,0.0
12212400,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.9990000128746032,0.475630521774292,0.3704971969127655,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.7182145714759827,0.1502022892236709,0.143107607960701,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.8169106841087341,0.2230834811925888,0.1567064523696899,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.6800673604011536,0.1282017678022384,0.1223853901028633,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.6814283728599548,0.1287356466054916,0.5838185548782349,285.3396911621094,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.433837890625,285.3406677246094,1.0,0.3283583223819732,1.0,1.0,0.0,1.0,-1.6521059274673462,1.6521037817001345,2.2225237898965133e-06,1.2713992595672607,0.9514948725700378,0.9514948725700378,0.0,59.25534057617188,73.0,17213.314453125,0.0,423.8163757324219,1.0,283.1499938964844,284.5672607421875,291.0855407714844,292.2769470214844,293.1499938964844,293.1499938964844,283.1499938964844,25487.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592492938041687,1.0,0.0,0.0,2.903449773788452,2.9034645557403564,5.624992809316609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.14794921875,0.0,758.0678100585938,1895.4371337890625,0.0,887.8610229492188,0.7206706404685974,1.0,0.0,3.0,1.0,0.0
12212460,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9990000128746032,0.4806956648826599,0.3777729570865631,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.7182686924934387,0.1531817466020584,0.1459524035453796,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.8142079710960388,0.2250875681638717,0.1581302732229232,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.6803337931632996,0.1308517605066299,0.1249264180660247,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.6802566647529602,0.1306085884571075,0.5924081802368164,285.34686279296875,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4389343261719,285.3479919433594,1.0,0.3340061604976654,1.0,1.0,0.0,1.0,-1.6793292760849,1.6793268918991089,2.2931374132895144e-06,1.2929143905639648,0.9568229913711548,0.9568229913711548,0.0,61.43828201293945,76.0,17610.904296875,0.0,445.7384948730469,1.0,283.1499938964844,284.55572509765625,291.09539794921875,292.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,26592.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999215245246887,1.0,0.0,0.0,2.994581699371338,2.9945974349975586,5.983642950013746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.2705078125,0.0,830.4762573242188,1895.4371337890625,0.0,928.3630981445312,0.7428470253944397,1.0,0.0,3.0,1.0,0.0
12212520,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9990000128746032,0.4806956648826599,0.3777729570865631,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.7182686924934387,0.1531817466020584,0.1459524035453796,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.8142079710960388,0.2250875681638717,0.1581302732229232,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.6803337931632996,0.1308517605066299,0.1249264180660247,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.6802566647529602,0.1306085884571075,0.5924081802368164,285.34686279296875,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4389343261719,285.3479919433594,1.0,0.3340061604976654,1.0,1.0,0.0,1.0,-1.6793292760849,1.6793268918991089,2.2931374132895144e-06,1.2929143905639648,0.9568229913711548,0.9568229913711548,0.0,61.43828201293945,76.0,17610.904296875,0.0,445.7384948730469,1.0,283.1499938964844,284.55572509765625,291.09539794921875,292.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,26592.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999215245246887,1.0,0.0,0.0,2.994581699371338,2.9945974349975586,5.983642950013746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.2705078125,0.0,830.4762573242188,1895.4371337890625,0.0,928.3630981445312,0.7428470253944397,1.0,0.0,3.0,1.0,0.0
12212580,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.9990000128746032,0.4855521917343139,0.3854920566082001,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.7182645201683044,0.1562971919775009,0.1489319801330566,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.8113762140274048,0.2271965742111206,0.1596313714981079,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.6805201768875122,0.1336112916469574,0.1275773793458938,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.6790282130241394,0.1325750648975372,0.6014437079429626,285.35614013671875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4424133300781,285.3573913574219,1.0,0.3399657309055328,1.0,1.0,0.0,1.0,-1.7080074548721311,1.7080050706863403,2.368987452427973e-06,1.3155564069747925,0.9622895121574402,0.9622895121574402,0.0,63.79606246948242,79.0,18023.166015625,0.0,469.6827087402344,1.0,283.1499938964844,284.54644775390625,291.10552978515625,292.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,27701.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075884699821472,1.0,0.0,0.0,3.084736585617065,3.0847530364990234,6.349353043333394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.29443359375,0.0,906.4346923828124,1895.4371337890625,0.0,971.8720092773438,0.764767587184906,1.0,0.0,3.0,1.0,0.0
12212640,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.9990000128746032,0.4855521917343139,0.3854920566082001,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.7182645201683044,0.1562971919775009,0.1489319801330566,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.8113762140274048,0.2271965742111206,0.1596313714981079,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.6805201768875122,0.1336112916469574,0.1275773793458938,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.6790282130241394,0.1325750648975372,0.6014437079429626,285.35614013671875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4424133300781,285.3573913574219,1.0,0.3399657309055328,1.0,1.0,0.0,1.0,-1.7080074548721311,1.7080050706863403,2.368987452427973e-06,1.3155564069747925,0.9622895121574402,0.9622895121574402,0.0,63.79606246948242,79.0,18023.166015625,0.0,469.6827087402344,1.0,283.1499938964844,284.54644775390625,291.10552978515625,292.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,27701.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075884699821472,1.0,0.0,0.0,3.084736585617065,3.0847530364990234,6.349353043333394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.29443359375,0.0,906.4346923828124,1895.4371337890625,0.0,971.8720092773438,0.764767587184906,1.0,0.0,3.0,1.0,0.0
12212700,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.9990000128746032,0.487912654876709,0.3894650042057037,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.7182714939117432,0.1579057276248932,0.1504714488983154,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.8099464178085327,0.2282899767160415,0.1604106873273849,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.6806144714355469,0.1350305527448654,0.1289424747228622,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.6784266829490662,0.1335931271314621,0.6061264872550964,285.3601379394531,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4436950683594,285.36102294921875,1.0,0.3430405557155609,1.0,1.0,0.0,1.0,-1.7228227853775024,1.7228204011917114,2.408758973615477e-06,1.3272438049316406,0.96506530046463,0.96506530046463,0.0,65.0292739868164,79.0,18240.763671875,0.0,482.3756713867188,1.0,283.1499938964844,284.53985595703125,291.1109924316406,292.3619384765625,293.1499938964844,293.1499938964844,283.1499938964844,28377.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611503005027771,1.0,0.0,0.0,3.1374757289886475,3.1374928951263428,6.568316166521981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.716796875,0.0,953.034912109375,1895.4371337890625,0.0,994.718994140625,0.7748059630393982,1.0,0.0,3.0,1.0,0.0
12212760,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.9990000128746032,0.4902317523956299,0.3934938013553619,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.718294084072113,0.159547820687294,0.1520430147647857,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.8085165023803711,0.2294083386659622,0.161207377910614,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.6807177662849426,0.1364748328924179,0.1303319633007049,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.6778436303138733,0.1346339732408523,0.6109135150909424,285.36724853515625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4447326660156,285.3685913085937,1.0,0.3461690843105316,1.0,1.0,0.0,1.0,-1.7379192113876345,1.7379168272018433,2.449695102768601e-06,1.3391461372375488,0.967917263507843,0.967917263507843,0.0,66.29428100585938,82.0,18448.306640625,0.0,495.5319519042969,1.0,283.1499938964844,284.5391540527344,291.1162109375,292.3790588378906,293.1499938964844,293.1499938964844,283.1499938964844,28812.759765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154140830039978,1.0,0.0,0.0,3.173823833465576,3.1738412380218506,6.721387535435497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.212890625,0.0,985.8314208984376,1895.4371337890625,0.0,1017.9649658203124,0.7864116430282593,1.0,0.0,3.0,1.0,0.0
12212820,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.9990000128746032,0.4947630763053894,0.4016514122486114,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.7184237241744995,0.1629315763711929,0.1552829891443252,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.8056989908218384,0.2317157089710235,0.1628535240888595,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.6809887886047363,0.1394367665052414,0.1331829726696014,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.6767746806144714,0.1367844343185424,0.6208070516586304,285.3798522949219,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4462890625,285.3812866210937,1.0,0.3525612950325012,1.0,1.0,0.0,1.0,-1.7688825130462646,1.7688798904418943,2.5349486350023653e-06,1.36353600025177,0.973722755908966,0.973722755908966,0.0,68.90435791015625,70.0,18885.001953125,0.0,523.1931762695312,1.0,283.1499938964844,284.5335693359375,291.12750244140625,292.4156799316406,293.1499938964844,293.1499938964844,283.1499938964844,29923.8515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233584880828857,1.0,0.0,0.0,3.2618794441223145,3.2618980407714844,7.099522463249741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.03369140625,0.0,1068.6546630859375,1895.4371337890625,0.0,1066.445068359375,0.8077887296676636,1.0,0.0,3.0,1.0,0.0
12212880,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.9990000128746032,0.4947630763053894,0.4016514122486114,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.7184237241744995,0.1629315763711929,0.1552829891443252,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.8056989908218384,0.2317157089710235,0.1628535240888595,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.6809887886047363,0.1394367665052414,0.1331829726696014,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.6767746806144714,0.1367844343185424,0.6208070516586304,285.3798522949219,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4462890625,285.3812866210937,1.0,0.3525612950325012,1.0,1.0,0.0,1.0,-1.7688825130462646,1.7688798904418943,2.5349486350023653e-06,1.36353600025177,0.973722755908966,0.973722755908966,0.0,68.90435791015625,70.0,18885.001953125,0.0,523.1931762695312,1.0,283.1499938964844,284.5335693359375,291.12750244140625,292.4156799316406,293.1499938964844,293.1499938964844,283.1499938964844,29923.8515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233584880828857,1.0,0.0,0.0,3.2618794441223145,3.2618980407714844,7.099522463249741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.03369140625,0.0,1068.6546630859375,1895.4371337890625,0.0,1066.445068359375,0.8077887296676636,1.0,0.0,3.0,1.0,0.0
12212940,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9990000128746032,0.499735414981842,0.3983806371688843,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7243858575820923,0.165998101234436,0.15812848508358,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.810257613658905,0.2337999045848846,0.1642745435237884,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.6874741911888123,0.1421085447072982,0.1356623172760009,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.6820470690727234,0.1387444138526916,0.6293602585792542,285.3841552734375,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.45294189453125,285.3843688964844,1.0,0.3534387648105621,1.0,1.0,0.0,1.0,-1.78333842754364,1.7833359241485596,2.575565304141492e-06,1.3750816583633425,0.9788582921028136,0.9788582921028136,0.0,68.4600601196289,70.0,19162.779296875,0.0,531.34814453125,1.0,283.1499938964844,284.5216064453125,291.1367492675781,292.4448547363281,293.1499938964844,293.1499938964844,283.1499938964844,30942.107421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302365660667419,1.0,0.0,0.0,3.340941905975342,3.340961217880249,7.447853818121075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.81201171875,0.0,1146.8594970703125,1895.4371337890625,0.0,1109.749755859375,0.8240230679512024,1.0,0.0,3.0,1.0,0.0
12213000,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.9990000128746032,0.500614583492279,0.3971959054470062,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.7256040573120117,0.1664229780435562,0.158515378832817,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.8113561868667603,0.2340878248214721,0.164465457201004,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.6888104677200317,0.1424781531095504,0.1359978467226028,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.6832184195518494,0.1390199959278106,0.6305217742919922,285.3844299316406,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4551086425781,285.3846130371094,1.0,0.3532898128032684,1.0,1.0,0.0,1.0,-1.7844083309173584,1.7844057083129885,2.578585963419755e-06,1.375935435295105,0.9795569777488708,0.9795569777488708,0.0,68.20540618896484,73.0,19189.841796875,0.0,531.2821044921875,1.0,283.1499938964844,284.5202941894531,291.1375732421875,292.44775390625,293.1499938964844,293.1499938964844,283.1499938964844,31037.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310955882072449,1.0,0.0,0.0,3.3488433361053467,3.348862886428833,7.483124591090018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.26806640625,0.0,1154.8287353515625,1895.4371337890625,0.0,1115.2431640625,0.8288885951042175,1.0,0.0,3.0,1.0,0.0
12213060,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.9990000128746032,0.508510410785675,0.3946408331394195,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.7317785620689392,0.1700503081083297,0.1618823856115341,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.8156996965408325,0.2365414798259735,0.1661401689052581,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.6956498622894287,0.1456312388181686,0.1389243900775909,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.6888237595558167,0.1414318978786468,0.6410000920295715,285.38690185546875,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.47735595703125,285.38775634765625,1.0,0.355764240026474,1.0,1.0,0.0,1.0,-1.803481221199036,1.8034785985946653,2.632368932609097e-06,1.3908369541168213,0.9853781461715698,0.9853781461715698,0.0,68.0384521484375,76.0,19513.076171875,0.0,543.501953125,1.0,283.1499938964844,284.508056640625,291.1437683105469,292.4720458984375,293.1499938964844,293.1499938964844,283.1499938964844,32154.056640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375021934509277,1.0,0.0,0.0,3.434475898742676,3.4344964027404785,7.870716558500135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.4873046875,0.0,1244.0679931640625,1895.4371337890625,0.0,1156.796630859375,0.8496608138084412,1.0,0.0,3.0,1.0,0.0
12213120,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.9990000128746032,0.508510410785675,0.3946408331394195,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.7317785620689392,0.1700503081083297,0.1618823856115341,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.8156996965408325,0.2365414798259735,0.1661401689052581,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.6956498622894287,0.1456312388181686,0.1389243900775909,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.6888237595558167,0.1414318978786468,0.6410000920295715,285.38690185546875,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.47735595703125,285.38775634765625,1.0,0.355764240026474,1.0,1.0,0.0,1.0,-1.803481221199036,1.8034785985946653,2.632368932609097e-06,1.3908369541168213,0.9853781461715698,0.9853781461715698,0.0,68.0384521484375,76.0,19513.076171875,0.0,543.501953125,1.0,283.1499938964844,284.508056640625,291.1437683105469,292.4720458984375,293.1499938964844,293.1499938964844,283.1499938964844,32154.056640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375021934509277,1.0,0.0,0.0,3.434475898742676,3.4344964027404785,7.870716558500135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.4873046875,0.0,1244.0679931640625,1895.4371337890625,0.0,1156.796630859375,0.8496608138084412,1.0,0.0,3.0,1.0,0.0
12213180,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9990000128746032,0.5164075493812561,0.3948462605476379,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7365471124649048,0.1738175898790359,0.1654087156057357,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.818289041519165,0.239089623093605,0.1678988337516784,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7009211778640747,0.1488967090845108,0.1419851183891296,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.6930184364318848,0.1439990997314453,0.6523558497428894,285.3952941894531,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.4981384277344,285.3963928222656,1.0,0.3593789637088775,1.0,1.0,0.0,1.0,-1.82738196849823,1.8273792266845703,2.7008113647752907e-06,1.4095898866653442,0.9913588762283324,0.9913588762283324,0.0,68.63882446289062,79.0,19885.80078125,0.0,561.634521484375,1.0,283.1499938964844,284.5005798339844,291.1542358398437,292.5023193359375,293.1499938964844,293.1499938964844,283.04998779296875,33267.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433089375495911,1.0,0.0,0.0,3.518950700759888,3.518972158432007,8.262656479018915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.63427734375,0.0,1336.41796875,1895.4371337890625,0.0,1195.331298828125,0.8691412806510925,1.0,0.0,3.0,1.0,0.0
12213240,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9990000128746032,0.5164075493812561,0.3948462605476379,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7365471124649048,0.1738175898790359,0.1654087156057357,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.818289041519165,0.239089623093605,0.1678988337516784,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7009211778640747,0.1488967090845108,0.1419851183891296,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.6930184364318848,0.1439990997314453,0.6523558497428894,285.3952941894531,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.4981384277344,285.3963928222656,1.0,0.3593789637088775,1.0,1.0,0.0,1.0,-1.82738196849823,1.8273792266845703,2.7008113647752907e-06,1.4095898866653442,0.9913588762283324,0.9913588762283324,0.0,68.63882446289062,79.0,19885.80078125,0.0,561.634521484375,1.0,283.1499938964844,284.5005798339844,291.1542358398437,292.5023193359375,293.1499938964844,293.1499938964844,283.04998779296875,33267.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433089375495911,1.0,0.0,0.0,3.518950700759888,3.518972158432007,8.262656479018915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.63427734375,0.0,1336.41796875,1895.4371337890625,0.0,1195.331298828125,0.8691412806510925,1.0,0.0,3.0,1.0,0.0
12213300,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.5201428532600403,0.3956984281539917,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.7385439276695251,0.1757163405418396,0.1672178357839584,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8191089630126953,0.2403437346220016,0.168797492980957,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.7031118273735046,0.150538831949234,0.1435528248548507,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525085449219,0.6947049498558044,0.145296111702919,0.6582433581352234,285.34967041015625,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.50653076171875,285.3440856933594,1.0,0.3615398108959198,1.0,1.0,0.0,1.0,-1.840607762336731,1.8406050205230715,2.739131332418765e-06,1.419965147972107,0.9936048984527588,0.9936048984527588,0.0,69.1478500366211,79.0,20239.859375,0.0,572.3971557617188,1.0,283.0675964355469,284.4333190917969,291.18634033203125,292.5788879394531,293.1499938964844,293.1499938964844,283.04998779296875,33852.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500328183174133,1.0,0.0,0.0,3.5613577365875244,3.5613796710968018,8.463002814096399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.29345703125,0.0,1384.5867919921875,1895.4371337890625,0.0,1240.960205078125,0.8775045871734619,1.0,0.0,3.0,1.0,0.0
12213360,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.9990000128746032,0.5236208438873291,0.3971160650253296,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.7401679158210754,0.1775870770215988,0.1690042167901992,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.8194841146469116,0.2415312975645065,0.1696493625640869,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.7048837542533875,0.1521530598402023,0.1450987160205841,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.6959818005561829,0.1465602964162826,0.6640210747718811,285.3320007324219,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5126342773437,285.3321533203125,1.0,0.3638888597488403,1.0,1.0,0.0,1.0,-1.8542715311050413,1.8542686700820925,2.7790511012426578e-06,1.4306817054748535,0.9959513545036316,0.9959513545036316,0.0,69.80335235595703,82.0,20437.564453125,0.0,584.0655517578125,1.0,283.0528564453125,284.4140319824219,291.1914978027344,292.5838928222656,293.1499938964844,293.1499938964844,282.75,34245.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553943157196045,1.0,0.0,0.0,3.5909512042999268,3.590973377227783,8.604235404163774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.30126953125,0.0,1418.74365234375,1895.4371337890625,0.0,1278.0977783203125,0.8845011591911316,1.0,0.0,3.0,1.0,0.0
12213420,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.5291385054588318,0.4016720354557037,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7421478033065796,0.1810407042503357,0.172409176826477,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8187654614448547,0.2434177696704864,0.17111736536026,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.707027018070221,0.1551178842782974,0.148035392165184,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.6971203088760376,0.1487944275140762,0.6747354865074158,285.1165466308594,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5144958496094,285.1147766113281,1.0,0.3690164387226105,1.0,1.0,0.0,1.0,-1.8819862604141235,1.8819833993911743,2.8610611479962245e-06,1.4524171352386477,0.9964865446090698,0.9964865446090698,0.0,71.54476928710938,85.0,21303.158203125,0.0,609.5123291015625,1.0,282.7583923339844,284.1627502441406,291.2513427734375,292.72674560546875,293.1499938964844,293.1499938964844,282.45001220703125,34895.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796453595161438,1.0,0.0,0.0,3.6329731941223145,3.632996082305908,8.806791242932377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.4208984375,0.0,1468.843017578125,1895.4371337890625,0.0,1453.9705810546875,0.8944756388664246,1.0,0.0,3.0,1.0,0.0
12213480,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.5291385054588318,0.4016720354557037,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7421478033065796,0.1810407042503357,0.172409176826477,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8187654614448547,0.2434177696704864,0.17111736536026,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.707027018070221,0.1551178842782974,0.148035392165184,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.6971203088760376,0.1487944275140762,0.6747354865074158,285.1165466308594,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5144958496094,285.1147766113281,1.0,0.3690164387226105,1.0,1.0,0.0,1.0,-1.8819862604141235,1.8819833993911743,2.8610611479962245e-06,1.4524171352386477,0.9964865446090698,0.9964865446090698,0.0,71.54476928710938,85.0,21303.158203125,0.0,609.5123291015625,1.0,282.7583923339844,284.1627502441406,291.2513427734375,292.72674560546875,293.1499938964844,293.1499938964844,282.45001220703125,34895.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796453595161438,1.0,0.0,0.0,3.6329731941223145,3.632996082305908,8.806791242932377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.4208984375,0.0,1468.843017578125,1895.4371337890625,0.0,1453.9705810546875,0.8944756388664246,1.0,0.0,3.0,1.0,0.0
12213540,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.5329535603523254,0.4083729088306427,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7424110174179077,0.1841568201780319,0.1754836291074752,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8161115646362305,0.2447917610406875,0.1721943467855453,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7072885632514954,0.1577619612216949,0.1506635844707489,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6962888240814209,0.1506353616714477,0.6836915612220764,284.8955078125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5043029785156,284.8940734863281,1.0,0.3744955360889435,1.0,1.0,0.0,1.0,-1.9089289903640747,1.9089261293411253,2.942086211987771e-06,1.473526120185852,0.9939946532249452,0.9939946532249452,0.0,73.8087158203125,88.0,22166.96484375,0.0,636.7403564453125,1.0,282.458251953125,283.9095458984375,291.2596130371094,292.7980651855469,293.1499938964844,293.1499938964844,282.1499938964844,35377.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019498944282532,1.0,0.0,0.0,3.6569416522979736,3.656964540481568,8.92337880031846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.7724609375,0.0,1498.7557373046875,1895.4371337890625,0.0,1626.17529296875,0.9002412557601929,1.0,0.0,3.0,1.0,0.0
12213600,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.5329535603523254,0.4083729088306427,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7424110174179077,0.1841568201780319,0.1754836291074752,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8161115646362305,0.2447917610406875,0.1721943467855453,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7072885632514954,0.1577619612216949,0.1506635844707489,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6962888240814209,0.1506353616714477,0.6836915612220764,284.8955078125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5043029785156,284.8940734863281,1.0,0.3744955360889435,1.0,1.0,0.0,1.0,-1.9089289903640747,1.9089261293411253,2.942086211987771e-06,1.473526120185852,0.9939946532249452,0.9939946532249452,0.0,73.8087158203125,88.0,22166.96484375,0.0,636.7403564453125,1.0,282.458251953125,283.9095458984375,291.2596130371094,292.7980651855469,293.1499938964844,293.1499938964844,282.1499938964844,35377.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019498944282532,1.0,0.0,0.0,3.6569416522979736,3.656964540481568,8.92337880031846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.7724609375,0.0,1498.7557373046875,1895.4371337890625,0.0,1626.17529296875,0.9002412557601929,1.0,0.0,3.0,1.0,0.0
