time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213660,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9990000128746032,0.5354833006858826,0.4163869619369507,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.7416682243347168,0.1870764195919037,0.1783569604158401,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8123494982719421,0.2459043115377426,0.1730620712041854,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7064322829246521,0.1602068096399307,0.1530915349721908,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.6942446231842041,0.1522065103054046,0.6913698315620422,284.6784362792969,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.48583984375,284.6772766113281,1.0,0.3801598250865936,1.0,1.0,0.0,1.0,-1.9351814985275269,1.9351783990859983,3.0222533951018704e-06,1.4940719604492188,0.9886280298233032,0.9886280298233032,0.0,76.41635131835938,91.0,23030.12109375,0.0,665.2525024414062,1.0,282.1581115722656,283.6614074707031,291.2544250488281,292.8453674316406,293.1499938964844,293.1499938964844,281.8500061035156,35754.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195243239402771,1.0,0.0,0.0,3.66689658164978,3.666919708251953,8.972027671916294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.7978515625,0.0,1512.615234375,1895.4371337890625,0.0,1768.109619140625,0.9027578830718994,1.0,0.0,3.0,1.0,0.0
12213720,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9990000128746032,0.5354833006858826,0.4163869619369507,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.7416682243347168,0.1870764195919037,0.1783569604158401,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8123494982719421,0.2459043115377426,0.1730620712041854,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7064322829246521,0.1602068096399307,0.1530915349721908,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.6942446231842041,0.1522065103054046,0.6913698315620422,284.6784362792969,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.48583984375,284.6772766113281,1.0,0.3801598250865936,1.0,1.0,0.0,1.0,-1.9351814985275269,1.9351783990859983,3.0222533951018704e-06,1.4940719604492188,0.9886280298233032,0.9886280298233032,0.0,76.41635131835938,91.0,23030.12109375,0.0,665.2525024414062,1.0,282.1581115722656,283.6614074707031,291.2544250488281,292.8453674316406,293.1499938964844,293.1499938964844,281.8500061035156,35754.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195243239402771,1.0,0.0,0.0,3.66689658164978,3.666919708251953,8.972027671916294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.7978515625,0.0,1512.615234375,1895.4371337890625,0.0,1768.109619140625,0.9027578830718994,1.0,0.0,3.0,1.0,0.0
12213780,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649658203125,0.9990000128746032,0.5369622111320496,0.4251319169998169,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.7404050827026367,0.1898795366287231,0.1811129450798034,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4653625488281,0.8079907298088074,0.246890053153038,0.1738297045230865,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.7049777507781982,0.1625253409147262,0.1553940176963806,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.6915403008460999,0.1535987854003906,0.6981950998306274,284.4652099609375,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.4619140625,284.46435546875,1.0,0.3859051465988159,1.0,1.0,0.0,1.0,-1.960876107215881,1.960872888565064,3.101872835031827e-06,1.5141609907150269,0.9804407358169556,0.9804407358169556,0.0,79.24217224121094,94.0,23893.52734375,0.0,694.7423706054688,1.0,281.85809326171875,283.4181213378906,291.2554931640625,292.8955078125,293.1499938964844,293.1499938964844,281.54998779296875,36070.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733902633190155,1.0,0.0,0.0,3.66510796546936,3.665131330490112,8.963277196016861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.837890625,0.0,1513.009521484375,1895.4371337890625,0.0,1887.8818359375,0.902575671672821,1.0,0.0,3.0,1.0,0.0
12213840,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649658203125,0.9990000128746032,0.5369622111320496,0.4251319169998169,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.7404050827026367,0.1898795366287231,0.1811129450798034,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4653625488281,0.8079907298088074,0.246890053153038,0.1738297045230865,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.7049777507781982,0.1625253409147262,0.1553940176963806,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.6915403008460999,0.1535987854003906,0.6981950998306274,284.4652099609375,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.4619140625,284.46435546875,1.0,0.3859051465988159,1.0,1.0,0.0,1.0,-1.960876107215881,1.960872888565064,3.101872835031827e-06,1.5141609907150269,0.9804407358169556,0.9804407358169556,0.0,79.24217224121094,94.0,23893.52734375,0.0,694.7423706054688,1.0,281.85809326171875,283.4181213378906,291.2554931640625,292.8955078125,293.1499938964844,293.1499938964844,281.54998779296875,36070.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733902633190155,1.0,0.0,0.0,3.66510796546936,3.665131330490112,8.963277196016861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.837890625,0.0,1513.009521484375,1895.4371337890625,0.0,1887.8818359375,0.902575671672821,1.0,0.0,3.0,1.0,0.0
12213900,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3096618652344,0.9990000128746032,0.537395179271698,0.4296028614044189,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172912597656,0.7397294640541077,0.191267728805542,0.1824829876422882,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.314208984375,0.8057425618171692,0.2473736554384231,0.1742143332958221,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196105957031,0.7041888236999512,0.1636648178100586,0.1565302014350891,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205871582031,0.6901142597198486,0.1542616635560989,0.7014620900154114,284.3127136230469,284.95001220703125,296.54248046875,288.2082824707031,296.54052734375,297.4491882324219,284.2977294921875,1.0,0.3887893557548523,1.0,1.0,0.0,1.0,-1.973639965057373,1.9736368656158447,3.1418437629326945e-06,1.5241318941116333,0.9747553467750548,0.9747553467750548,0.0,80.69865417480469,94.0,24588.490234375,0.0,709.8261108398438,1.0,281.6009216308594,283.2254638671875,291.2904357910156,293.021484375,293.1499938964844,293.1499938964844,281.54998779296875,36221.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433981895446777,1.0,0.0,0.0,3.6603808403015137,3.6604042053222656,8.94017148311832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.396484375,0.0,1508.8929443359375,1895.4371337890625,0.0,1968.6141357421875,0.9015892148017884,1.0,0.0,3.0,1.0,0.0
12213960,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2617492675781,0.9990000128746032,0.5375499129295349,0.4342384338378906,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2622375488281,0.7389150857925415,0.1926188021898269,0.1838009655475616,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26202392578125,0.8033093810081482,0.2478071451187133,0.1745436936616897,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2624206542969,0.7032417058944702,0.1647666990756988,0.157616913318634,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26251220703125,0.6885288953781128,0.1548796892166137,0.7044700384140015,284.26190185546875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.43511962890625,284.2613830566406,1.0,0.3916662037372589,1.0,1.0,0.0,1.0,-1.98610270023346,1.9860994815826416,3.18114416586468e-06,1.5338659286499023,0.9695950150489808,0.9695950150489808,0.0,82.20413970947266,97.0,24798.95703125,0.0,725.0036010742188,1.0,281.55816650390625,283.1824645996094,291.265869140625,292.9566955566406,293.1499938964844,293.1499938964844,281.25,36357.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469935417175293,1.0,0.0,0.0,3.652687788009644,3.652711153030396,8.902632089302642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.099609375,0.0,1501.4027099609375,1895.4371337890625,0.0,1999.498291015625,0.8999724984169006,1.0,0.0,3.0,1.0,0.0
12214020,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801086425781,0.9990000128746032,0.5374857783317566,0.4433858692646026,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.7374578714370728,0.1953693181276321,0.1864845901727676,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.080322265625,0.798708975315094,0.2487440258264541,0.1752586215734481,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7015092372894287,0.166999265551567,0.1598179936408996,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.6855304837226868,0.1561409085988998,0.7105544209480286,284.0802307128906,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.4028015136719,284.0799560546875,1.0,0.397411584854126,1.0,1.0,0.0,1.0,-2.0111193656921387,2.0111162662506104,3.260822268202901e-06,1.553388237953186,0.9565187692642212,0.9565187692642212,0.0,85.22998809814453,85.0,25823.650390625,0.0,755.997314453125,1.0,281.25830078125,282.9598083496094,291.285400390625,293.03485107421875,293.1499938964844,293.1499938964844,280.95001220703125,36628.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605533599853516,1.0,0.0,0.0,3.630290985107422,3.6303141117095934,8.79379115303891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.37060546875,0.0,1478.8175048828125,1895.4371337890625,0.0,2117.427978515625,0.8951109647750854,1.0,0.0,3.0,1.0,0.0
12214080,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801086425781,0.9990000128746032,0.5374857783317566,0.4433858692646026,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.7374578714370728,0.1953693181276321,0.1864845901727676,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.080322265625,0.798708975315094,0.2487440258264541,0.1752586215734481,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7015092372894287,0.166999265551567,0.1598179936408996,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.6855304837226868,0.1561409085988998,0.7105544209480286,284.0802307128906,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.4028015136719,284.0799560546875,1.0,0.397411584854126,1.0,1.0,0.0,1.0,-2.0111193656921387,2.0111162662506104,3.260822268202901e-06,1.553388237953186,0.9565187692642212,0.9565187692642212,0.0,85.22998809814453,85.0,25823.650390625,0.0,755.997314453125,1.0,281.25830078125,282.9598083496094,291.285400390625,293.03485107421875,293.1499938964844,293.1499938964844,280.95001220703125,36628.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605533599853516,1.0,0.0,0.0,3.630290985107422,3.6303141117095934,8.79379115303891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.37060546875,0.0,1478.8175048828125,1895.4371337890625,0.0,2117.427978515625,0.8951109647750854,1.0,0.0,3.0,1.0,0.0
12214140,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.9990000128746032,0.5382829308509827,0.4403595328330993,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8947448730469,0.742061972618103,0.198000967502594,0.1889452338218689,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.8015239238739014,0.2496231347322464,0.175857737660408,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.706268310546875,0.1691178232431411,0.1617985367774963,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952331542969,0.6890298128128052,0.1573562175035476,0.7158597111701965,283.8941955566406,284.95001220703125,296.711181640625,288.2503356933594,296.70928955078125,297.379150390625,283.8925170898437,1.0,0.3975380659103393,1.0,1.0,0.0,1.0,-2.019926071166992,2.0199227333068848,3.2893992738536326e-06,1.560438871383667,0.9415115118026732,0.9415115118026732,0.0,84.67355346679688,85.0,26676.732421875,0.0,761.4878540039062,1.0,280.9598388671875,282.7340393066406,291.3073425292969,293.1155700683594,293.1499938964844,293.1499938964844,280.95001220703125,36904.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774543821811676,1.0,0.0,0.0,3.598937511444092,3.5989601612091064,8.642549573778524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.6806640625,0.0,1446.884765625,1895.4371337890625,0.0,2241.29345703125,0.8882414698600769,1.0,0.0,3.0,1.0,0.0
12214200,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.9990000128746032,0.5383945107460022,0.4400012791156769,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935546875,0.7423733472824097,0.1981140226125717,0.189044177532196,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.8017813563346863,0.2496643662452697,0.1758794784545898,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.7065913677215576,0.1692087203264236,0.1618773192167282,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.6893007755279541,0.1574101895093917,0.7160667777061462,283.8930969238281,284.95001220703125,296.7138977050781,288.25103759765625,296.7120056152344,297.3788146972656,283.891845703125,1.0,0.3974553346633911,1.0,1.0,0.0,1.0,-2.019984245300293,2.019980907440185,3.2895916319830576e-06,1.560487151145935,0.9409338235855104,0.9409338235855104,0.0,84.58171844482422,73.0,26681.44921875,0.0,761.2210083007812,1.0,280.9585266113281,282.7332458496094,291.3045959472656,293.11065673828125,293.1499938964844,293.1499938964844,280.6499938964844,36913.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746420502662659,1.0,0.0,0.0,3.597447872161865,3.597470760345459,8.635397534817457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.9658203125,0.0,1445.3486328125,1895.4371337890625,0.0,2242.170166015625,0.8879140019416809,1.0,0.0,3.0,1.0,0.0
12214260,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008361816406,0.9990000128746032,0.5428506135940552,0.4262040853500366,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70166015625,0.7530218362808228,0.2008627206087112,0.1914971023797989,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.70135498046875,0.8112471103668213,0.2505604326725006,0.1764040142297744,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70196533203125,0.7170848250389099,0.1714091747999191,0.1638170331716537,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7021179199219,0.6989424824714661,0.1587241888046264,0.7212287187576294,283.7011413574219,284.95001220703125,296.78179931640625,288.2686767578125,296.7799072265625,297.383056640625,283.699462890625,1.0,0.3934924006462097,1.0,1.0,0.0,1.0,-2.0155270099639893,2.015523672103882,3.275341441622004e-06,1.5570709705352783,0.9227522015571594,0.9227522015571594,0.0,80.92572784423828,76.0,27447.2109375,0.0,744.9166870117188,1.0,280.6589050292969,282.5077209472656,291.3173217773437,293.17315673828125,293.1499938964844,293.1499938964844,280.3500061035156,37236.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876004576683044,1.0,0.0,0.0,3.5527193546295166,3.552741765975952,8.421997677032778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.0107421875,0.0,1400.1973876953125,1895.4371337890625,0.0,2358.641357421875,0.8780884742736816,1.0,0.0,3.0,1.0,0.0
12214320,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008361816406,0.9990000128746032,0.5428506135940552,0.4262040853500366,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70166015625,0.7530218362808228,0.2008627206087112,0.1914971023797989,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.70135498046875,0.8112471103668213,0.2505604326725006,0.1764040142297744,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70196533203125,0.7170848250389099,0.1714091747999191,0.1638170331716537,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7021179199219,0.6989424824714661,0.1587241888046264,0.7212287187576294,283.7011413574219,284.95001220703125,296.78179931640625,288.2686767578125,296.7799072265625,297.383056640625,283.699462890625,1.0,0.3934924006462097,1.0,1.0,0.0,1.0,-2.0155270099639893,2.015523672103882,3.275341441622004e-06,1.5570709705352783,0.9227522015571594,0.9227522015571594,0.0,80.92572784423828,76.0,27447.2109375,0.0,744.9166870117188,1.0,280.6589050292969,282.5077209472656,291.3173217773437,293.17315673828125,293.1499938964844,293.1499938964844,280.3500061035156,37236.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876004576683044,1.0,0.0,0.0,3.5527193546295166,3.552741765975952,8.421997677032778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.0107421875,0.0,1400.1973876953125,1895.4371337890625,0.0,2358.641357421875,0.8780884742736816,1.0,0.0,3.0,1.0,0.0
12214380,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.51824951171875,0.9990000128746032,0.549511730670929,0.4173222780227661,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5186767578125,0.7614856958389282,0.2036578357219696,0.1940341740846634,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5185241699219,0.8175826072692871,0.2514763474464416,0.1769710928201675,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188903808594,0.724631667137146,0.173641636967659,0.1658281981945037,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.7061536312103271,0.1601345390081405,0.7270151376724243,283.5184020996094,284.95001220703125,296.8493347167969,288.2865905761719,296.84747314453125,297.4045104980469,283.5177917480469,1.0,0.3922315239906311,1.0,1.0,0.0,1.0,-2.017941474914551,2.017938137054444,3.282857733211131e-06,1.5587908029556274,0.902180790901184,0.902180790901184,0.0,78.76325988769531,79.0,28284.212890625,0.0,739.5054321289062,1.0,280.3593444824219,282.29522705078125,291.3294372558594,293.23345947265625,293.1499938964844,293.1499938964844,280.04998779296875,37603.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991818785667419,1.0,0.0,0.0,3.494313716888428,3.494335651397705,8.147363814714481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.1337890625,0.0,1342.431640625,1895.4371337890625,0.0,2463.947265625,0.8652613759040833,1.0,0.0,3.0,1.0,0.0
12214440,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.51824951171875,0.9990000128746032,0.549511730670929,0.4173222780227661,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5186767578125,0.7614856958389282,0.2036578357219696,0.1940341740846634,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5185241699219,0.8175826072692871,0.2514763474464416,0.1769710928201675,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188903808594,0.724631667137146,0.173641636967659,0.1658281981945037,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.7061536312103271,0.1601345390081405,0.7270151376724243,283.5184020996094,284.95001220703125,296.8493347167969,288.2865905761719,296.84747314453125,297.4045104980469,283.5177917480469,1.0,0.3922315239906311,1.0,1.0,0.0,1.0,-2.017941474914551,2.017938137054444,3.282857733211131e-06,1.5587908029556274,0.902180790901184,0.902180790901184,0.0,78.76325988769531,79.0,28284.212890625,0.0,739.5054321289062,1.0,280.3593444824219,282.29522705078125,291.3294372558594,293.23345947265625,293.1499938964844,293.1499938964844,280.04998779296875,37603.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991818785667419,1.0,0.0,0.0,3.494313716888428,3.494335651397705,8.147363814714481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.1337890625,0.0,1342.431640625,1895.4371337890625,0.0,2463.947265625,0.8652613759040833,1.0,0.0,3.0,1.0,0.0
12214500,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.39239501953125,0.9990000128746032,0.5527163743972778,0.414708137512207,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3980407714844,0.7647949457168579,0.2050892561674118,0.195358395576477,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39605712890625,0.8196761608123779,0.251968115568161,0.1772970259189605,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39990234375,0.7274631261825562,0.1747827976942062,0.1668805629014969,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4010009765625,0.7088038921356201,0.1608819216489792,0.7302165627479553,283.39471435546875,284.95001220703125,296.8829650878906,288.2956237792969,296.881103515625,297.4139404296875,283.3816833496094,1.0,0.3923105001449585,1.0,1.0,0.0,1.0,-2.021890163421631,2.0218868255615234,3.295522446933319e-06,1.5618348121643066,0.8906527161598206,0.8906527161598206,0.0,78.22090911865234,79.0,29051.58203125,0.0,740.929931640625,1.0,280.1060791015625,282.1318664550781,291.3646545410156,293.36151123046875,293.1499938964844,293.1499938964844,280.04998779296875,37807.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073254823684692,1.0,0.0,0.0,3.459740161895752,3.45976185798645,7.986937475834566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.87060546875,0.0,1308.979248046875,1895.4371337890625,0.0,2538.5859375,0.8576478958129883,1.0,0.0,3.0,1.0,0.0
12214560,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.35125732421875,0.9990000128746032,0.5556297898292542,0.4131320118904114,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3514099121094,0.767474889755249,0.2065042853355407,0.1966676414012909,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3513488769531,0.8210901021957397,0.2524299025535583,0.1775977164506912,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515319824219,0.7297114133834839,0.1759061515331268,0.1679186671972274,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.7107974290847778,0.1616187840700149,0.7334004044532776,283.351318359375,284.95001220703125,296.9165344238281,288.3046875,296.9146728515625,297.42010498046875,283.3514709472656,1.0,0.3927816450595855,1.0,1.0,0.0,1.0,-2.0269994735717773,2.02699613571167,3.31197725245147e-06,1.5657917261123655,0.8794988989830017,0.8794988989830017,0.0,77.96744537353516,82.0,29170.515625,0.0,744.3255004882812,1.0,280.06005859375,282.098876953125,291.3462219238281,293.3016967773437,293.1499938964844,293.1499938964844,280.3500061035156,38015.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104191422462463,1.0,0.0,0.0,3.420451164245605,3.4204726219177246,7.806567055013147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.92138671875,0.0,1271.541748046875,1895.4371337890625,0.0,2567.053955078125,0.8490666151046753,1.0,0.0,3.0,1.0,0.0
12214620,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5864562988281,0.9990000128746032,0.5632015466690063,0.4110046923160553,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58404541015625,0.7729538083076477,0.2101920396089553,0.1998395174741745,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.8240660429000854,0.2544994354248047,0.1787448227405548,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832214355469,0.7342745661735535,0.1788892596960067,0.17046619951725,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5827331542969,0.7147783637046814,0.1638083159923553,0.7419527173042297,283.58544921875,284.95001220703125,296.9834289550781,288.3229064941406,296.9815979003906,297.4476623535156,283.5918273925781,1.0,0.3948069512844085,1.0,1.0,0.0,1.0,-2.042955160140991,2.042951822280884,3.3636422358540585e-06,1.5781433582305908,0.8629921078681946,0.8629921078681946,0.0,77.86624145507812,85.0,28570.060546875,0.0,757.4205932617188,1.0,280.33984375,282.3746643066406,291.2525329589844,293.0960388183594,293.1499938964844,293.1499938964844,280.6499938964844,38048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914859056472778,1.0,0.0,0.0,3.342820644378662,3.342841148376465,7.456232538061158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.68798828125,0.0,1197.289306640625,1895.4371337890625,0.0,2393.851806640625,0.8318520784378052,1.0,0.0,3.0,1.0,0.0
12214680,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5864562988281,0.9990000128746032,0.5632015466690063,0.4110046923160553,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58404541015625,0.7729538083076477,0.2101920396089553,0.1998395174741745,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.8240660429000854,0.2544994354248047,0.1787448227405548,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832214355469,0.7342745661735535,0.1788892596960067,0.17046619951725,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5827331542969,0.7147783637046814,0.1638083159923553,0.7419527173042297,283.58544921875,284.95001220703125,296.9834289550781,288.3229064941406,296.9815979003906,297.4476623535156,283.5918273925781,1.0,0.3948069512844085,1.0,1.0,0.0,1.0,-2.042955160140991,2.042951822280884,3.3636422358540585e-06,1.5781433582305908,0.8629921078681946,0.8629921078681946,0.0,77.86624145507812,85.0,28570.060546875,0.0,757.4205932617188,1.0,280.33984375,282.3746643066406,291.2525329589844,293.0960388183594,293.1499938964844,293.1499938964844,280.6499938964844,38048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914859056472778,1.0,0.0,0.0,3.342820644378662,3.342841148376465,7.456232538061158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.68798828125,0.0,1197.289306640625,1895.4371337890625,0.0,2393.851806640625,0.8318520784378052,1.0,0.0,3.0,1.0,0.0
12214740,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.9990000128746032,0.5727264285087585,0.4090730249881744,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519897460937,0.7796613574028015,0.2148764878511428,0.2040303349494934,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85284423828125,0.8282457590103149,0.2577622532844543,0.1808249056339264,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.7399239540100098,0.1827545911073684,0.1739090383052826,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505554199219,0.7198187708854675,0.1669104248285293,0.7548092603683472,283.853515625,284.95001220703125,297.04998779296875,288.3411560058594,297.0481872558594,297.4864196777344,283.86090087890625,1.0,0.3982052803039551,1.0,1.0,0.0,1.0,-2.0677359104156494,2.067732334136963,3.444840558586293e-06,1.5973881483078003,0.8503634929656982,0.8503634929656982,0.0,78.05641174316406,88.0,28064.37890625,0.0,779.3240966796875,1.0,280.6383056640625,282.67999267578125,291.2570495605469,293.0408630371094,293.1499938964844,293.1499938964844,280.95001220703125,37889.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706262469291687,1.0,0.0,0.0,3.2709298133850098,3.2709498405456543,7.138973501241708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.4521484375,0.0,1130.05419921875,1895.4371337890625,0.0,2206.4013671875,0.8157817125320435,1.0,0.0,3.0,1.0,0.0
12214800,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.9990000128746032,0.5727264285087585,0.4090730249881744,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519897460937,0.7796613574028015,0.2148764878511428,0.2040303349494934,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85284423828125,0.8282457590103149,0.2577622532844543,0.1808249056339264,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.7399239540100098,0.1827545911073684,0.1739090383052826,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505554199219,0.7198187708854675,0.1669104248285293,0.7548092603683472,283.853515625,284.95001220703125,297.04998779296875,288.3411560058594,297.0481872558594,297.4864196777344,283.86090087890625,1.0,0.3982052803039551,1.0,1.0,0.0,1.0,-2.0677359104156494,2.067732334136963,3.444840558586293e-06,1.5973881483078003,0.8503634929656982,0.8503634929656982,0.0,78.05641174316406,88.0,28064.37890625,0.0,779.3240966796875,1.0,280.6383056640625,282.67999267578125,291.2570495605469,293.0408630371094,293.1499938964844,293.1499938964844,280.95001220703125,37889.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706262469291687,1.0,0.0,0.0,3.2709298133850098,3.2709498405456543,7.138973501241708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.4521484375,0.0,1130.05419921875,1895.4371337890625,0.0,2206.4013671875,0.8157817125320435,1.0,0.0,3.0,1.0,0.0
12214860,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9990000128746032,0.5830211639404297,0.4083472192287445,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295471191406,0.7862354516983032,0.2198895961046219,0.2087349742650985,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303405761719,0.8322604894638062,0.2614036202430725,0.1833341568708419,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.128662109375,0.7454903721809387,0.1868780106306076,0.1777933537960052,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.7247333526611328,0.1703362762928009,0.7700487971305847,284.1310119628906,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.52349853515625,284.1381225585937,1.0,0.4027592837810516,1.0,1.0,0.0,1.0,-2.0984930992126465,2.09848952293396,3.547153028193861e-06,1.6213172674179075,0.8415151238441467,0.8415151238441467,0.0,78.71406555175781,91.0,27750.51171875,0.0,808.6456298828125,1.0,280.9374389648437,282.99462890625,291.302001953125,293.0569763183594,293.1499938964844,293.1499938964844,281.25,37600.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755993664264679,1.0,0.0,0.0,3.2096095085144043,3.20962905883789,6.873813163110754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.2998046875,0.0,1073.819091796875,1895.4371337890625,0.0,2077.525634765625,0.801968514919281,1.0,0.0,3.0,1.0,0.0
12214920,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9990000128746032,0.5830211639404297,0.4083472192287445,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295471191406,0.7862354516983032,0.2198895961046219,0.2087349742650985,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303405761719,0.8322604894638062,0.2614036202430725,0.1833341568708419,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.128662109375,0.7454903721809387,0.1868780106306076,0.1777933537960052,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.7247333526611328,0.1703362762928009,0.7700487971305847,284.1310119628906,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.52349853515625,284.1381225585937,1.0,0.4027592837810516,1.0,1.0,0.0,1.0,-2.0984930992126465,2.09848952293396,3.547153028193861e-06,1.6213172674179075,0.8415151238441467,0.8415151238441467,0.0,78.71406555175781,91.0,27750.51171875,0.0,808.6456298828125,1.0,280.9374389648437,282.99462890625,291.302001953125,293.0569763183594,293.1499938964844,293.1499938964844,281.25,37600.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755993664264679,1.0,0.0,0.0,3.2096095085144043,3.20962905883789,6.873813163110754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.2998046875,0.0,1073.819091796875,1895.4371337890625,0.0,2077.525634765625,0.801968514919281,1.0,0.0,3.0,1.0,0.0
12214980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912658691406,0.9990000128746032,0.5921388864517212,0.4095628559589386,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.388427734375,0.7908366918563843,0.2243590354919433,0.2129496932029724,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893127441406,0.8346853256225586,0.2646787166595459,0.1856043040752411,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.7493264675140381,0.1904980391263961,0.1812242865562439,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.727990448474884,0.1733556985855102,0.7836265563964844,284.3901062011719,284.95001220703125,297.1755065917969,288.3750305175781,297.1737670898437,297.55194091796875,284.3983764648437,1.0,0.4075435101985931,1.0,1.0,0.0,1.0,-2.1281678676605225,2.128164291381836,3.647398898465326e-06,1.6444023847579956,0.8368730545043945,0.8368730545043945,0.0,79.82676696777344,91.0,27426.40625,0.0,839.3806762695312,1.0,281.2313537597656,283.2898864746094,291.3346862792969,293.0630798339844,293.1499938964844,293.1499938964844,281.25,37260.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470387816429138,1.0,0.0,0.0,3.166599750518799,3.166618585586548,6.690824534416606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.3046875,0.0,1034.65673828125,1895.4371337890625,0.0,1999.887939453125,0.7921738028526306,1.0,0.0,3.0,1.0,0.0
12215040,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40557861328125,0.9990000128746032,0.593192458152771,0.4097910821437835,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031066894531,0.7913337349891663,0.2248881459236145,0.2134588062763214,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40386962890625,0.834929883480072,0.2650642395019531,0.1858820468187332,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.7497372627258301,0.1909236907958984,0.181636244058609,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.7283331751823425,0.1737105548381805,0.7852608561515808,284.404541015625,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.5549011230469,284.4118957519531,1.0,0.4081518352031708,1.0,1.0,0.0,1.0,-2.1318447589874268,2.131840944290161,3.6599249142454937e-06,1.6472628116607666,0.8362804055213928,0.8362804055213928,0.0,79.98450469970703,94.0,27470.806640625,0.0,843.3134155273438,1.0,281.2366943359375,283.30328369140625,291.347412109375,293.085693359375,293.1499938964844,293.1499938964844,281.54998779296875,37230.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473843693733215,1.0,0.0,0.0,3.162134885787964,3.162153959274292,6.671970709248853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.08154296875,0.0,1030.6754150390625,1895.4371337890625,0.0,2002.8653564453125,0.791153609752655,1.0,0.0,3.0,1.0,0.0
12215100,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.598388671875,0.9990000128746032,0.5982122421264648,0.411154180765152,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5911865234375,0.793434202671051,0.2274158596992492,0.2158292680978775,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.83586186170578,0.2669369578361511,0.1871673613786697,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58856201171875,0.7514573931694031,0.192951813340187,0.1835468262434005,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.729742169380188,0.1754012703895568,0.792829155921936,284.59539794921875,284.95001220703125,297.215576171875,288.38555908203125,297.2138671875,297.5683898925781,284.615966796875,1.0,0.4110897779464721,1.0,1.0,0.0,1.0,-2.149256467819214,2.149252891540528,3.7195470667938935e-06,1.660802721977234,0.8357400298118591,0.8357400298118591,0.0,80.80329132080078,94.0,27212.99609375,0.0,862.3624267578125,1.0,281.4831848144531,283.5201721191406,291.3404846191406,293.01348876953125,293.1499938964844,293.1499938964844,281.54998779296875,37002.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422149777412415,1.0,0.0,0.0,3.1442604064941406,3.1442790031433105,6.596754360543855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.58837890625,0.0,1014.1727294921876,1895.4371337890625,0.0,1958.487548828125,0.7870481610298157,1.0,0.0,3.0,1.0,0.0
12215160,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.9990000128746032,0.603342592716217,0.4126402139663696,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.7955403327941895,0.2300296425819397,0.2182885557413101,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.8368316292762756,0.2689219415187835,0.1885411292314529,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.7531797289848328,0.1950442790985107,0.1855231523513794,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.7311475276947021,0.1771520972251892,0.800679087638855,284.7062072753906,284.95001220703125,297.24853515625,288.3941345214844,297.246826171875,297.5820007324219,284.7134094238281,1.0,0.4141724705696106,1.0,1.0,0.0,1.0,-2.1674461364746094,2.167442321777344,3.782371777560911e-06,1.6749385595321655,0.8352894186973572,0.8352894186973572,0.0,81.67971801757812,97.0,27417.126953125,0.0,882.6316528320312,1.0,281.5361022949219,283.6189270019531,291.3851318359375,293.11883544921875,293.1499938964844,293.1499938964844,281.8500061035156,36772.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427963614463806,1.0,0.0,0.0,3.131787776947021,3.1318063735961914,6.544522079821036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.35791015625,0.0,1002.2980346679688,1895.4371337890625,0.0,1963.460693359375,0.7840417623519897,1.0,0.0,3.0,1.0,0.0
12215220,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.613598108291626,0.4162846505641937,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.799353301525116,0.2353608310222625,0.223306655883789,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8384382128715515,0.2730105519294739,0.1913731396198272,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7562687993049622,0.1992925852537155,0.1895374804735183,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7336183190345764,0.1807063370943069,0.8166378140449524,285.0013122558594,284.95001220703125,297.314208984375,288.41094970703125,297.3125305175781,297.6063537597656,285.008056640625,1.0,0.4206878840923309,1.0,1.0,0.0,1.0,-2.205240488052368,2.2052364349365234,3.914701665053144e-06,1.7043019533157349,0.8381919264793396,0.8381919264793396,0.0,83.65829467773438,100.0,27390.615234375,0.0,926.3035888671876,1.0,281.8358154296875,283.92510986328125,291.41552734375,293.1492004394531,293.1499938964844,293.1499938964844,282.1499938964844,36285.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740989625453949,1.0,0.0,0.0,3.1199419498443604,3.1199605464935303,6.495108095805335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.103515625,0.0,989.3872680664062,1895.4371337890625,0.0,1948.0198974609373,0.780975341796875,1.0,0.0,3.0,1.0,0.0
12215280,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.613598108291626,0.4162846505641937,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.799353301525116,0.2353608310222625,0.223306655883789,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8384382128715515,0.2730105519294739,0.1913731396198272,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7562687993049622,0.1992925852537155,0.1895374804735183,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7336183190345764,0.1807063370943069,0.8166378140449524,285.0013122558594,284.95001220703125,297.314208984375,288.41094970703125,297.3125305175781,297.6063537597656,285.008056640625,1.0,0.4206878840923309,1.0,1.0,0.0,1.0,-2.205240488052368,2.2052364349365234,3.914701665053144e-06,1.7043019533157349,0.8381919264793396,0.8381919264793396,0.0,83.65829467773438,100.0,27390.615234375,0.0,926.3035888671876,1.0,281.8358154296875,283.92510986328125,291.41552734375,293.1492004394531,293.1499938964844,293.1499938964844,282.1499938964844,36285.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740989625453949,1.0,0.0,0.0,3.1199419498443604,3.1199605464935303,6.495108095805335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.103515625,0.0,989.3872680664062,1895.4371337890625,0.0,1948.0198974609373,0.780975341796875,1.0,0.0,3.0,1.0,0.0
12215340,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.9990000128746032,0.6239748001098633,0.4204958081245422,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8028947710990906,0.2408624142408371,0.2284942865371704,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8398586511611938,0.2773014307022095,0.1943522989749908,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.7591186165809631,0.2036573588848114,0.193669393658638,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.735859751701355,0.1843603253364563,0.8330824375152588,285.2886962890625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.6278991699219,285.2948913574219,1.0,0.4275904297828674,1.0,1.0,0.0,1.0,-2.244822263717652,2.244818210601806,4.055868885188829e-06,1.7350364923477173,0.8448774218559265,0.8448774218559265,0.0,85.86003112792969,103.0,27386.228515625,0.0,973.9724731445312,1.0,282.1357727050781,284.2209777832031,291.4383544921875,293.1731872558594,293.1499938964844,293.1499938964844,282.45001220703125,35798.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404288053512573,1.0,0.0,0.0,3.126542568206787,3.126560926437378,6.522619173665589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.7578125,0.0,991.7139892578124,1895.4371337890625,0.0,1943.23583984375,0.7819808721542358,1.0,0.0,3.0,1.0,0.0
12215400,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.9990000128746032,0.6239748001098633,0.4204958081245422,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8028947710990906,0.2408624142408371,0.2284942865371704,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8398586511611938,0.2773014307022095,0.1943522989749908,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.7591186165809631,0.2036573588848114,0.193669393658638,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.735859751701355,0.1843603253364563,0.8330824375152588,285.2886962890625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.6278991699219,285.2948913574219,1.0,0.4275904297828674,1.0,1.0,0.0,1.0,-2.244822263717652,2.244818210601806,4.055868885188829e-06,1.7350364923477173,0.8448774218559265,0.8448774218559265,0.0,85.86003112792969,103.0,27386.228515625,0.0,973.9724731445312,1.0,282.1357727050781,284.2209777832031,291.4383544921875,293.1731872558594,293.1499938964844,293.1499938964844,282.45001220703125,35798.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404288053512573,1.0,0.0,0.0,3.126542568206787,3.126560926437378,6.522619173665589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.7578125,0.0,991.7139892578124,1895.4371337890625,0.0,1943.23583984375,0.7819808721542358,1.0,0.0,3.0,1.0,0.0
12215460,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.9990000128746032,0.6345030665397644,0.4250904023647308,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.8062634468078613,0.2465239465236663,0.2338382005691528,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.8411933779716492,0.2817783951759338,0.1974677443504333,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.761820912361145,0.2081313878297805,0.1979095935821533,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.7379604578018188,0.1881061792373657,0.8499640226364136,285.5682373046875,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,297.64764404296875,285.5738830566406,1.0,0.4347953200340271,1.0,1.0,0.0,1.0,-2.2858726978302,2.2858684062957764,4.205052391625941e-06,1.766892671585083,0.8552427887916565,0.8552427887916565,0.0,88.23638153076172,106.0,27399.064453125,0.0,1025.3651123046875,1.0,282.4359741210937,284.5069274902344,291.45672607421875,293.19305419921875,293.1499938964844,293.1499938964844,282.75,35334.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402788996696472,1.0,0.0,0.0,3.1506855487823486,3.1507041454315186,6.623742478950589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.79736328125,0.0,1008.7855834960938,1895.4371337890625,0.0,1941.95751953125,0.7868984341621399,1.0,0.0,3.0,1.0,0.0
