time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215520,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.9990000128746032,0.6345030665397644,0.4250904023647308,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.8062634468078613,0.2465239465236663,0.2338382005691528,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.8411933779716492,0.2817783951759338,0.1974677443504333,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.761820912361145,0.2081313878297805,0.1979095935821533,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.7379604578018188,0.1881061792373657,0.8499640226364136,285.5682373046875,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,297.64764404296875,285.5738830566406,1.0,0.4347953200340271,1.0,1.0,0.0,1.0,-2.2858726978302,2.2858684062957764,4.205052391625941e-06,1.766892671585083,0.8552427887916565,0.8552427887916565,0.0,88.23638153076172,106.0,27399.064453125,0.0,1025.3651123046875,1.0,282.4359741210937,284.5069274902344,291.45672607421875,293.19305419921875,293.1499938964844,293.1499938964844,282.75,35334.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402788996696472,1.0,0.0,0.0,3.1506855487823486,3.1507041454315186,6.623742478950589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.79736328125,0.0,1008.7855834960938,1895.4371337890625,0.0,1941.95751953125,0.7868984341621399,1.0,0.0,3.0,1.0,0.0
12215580,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.9990000128746032,0.6452113389968872,0.4299204349517822,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8094877004623413,0.2523413300514221,0.2393314838409423,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8425142168998718,0.2864261865615845,0.2007047981023788,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.7644541263580322,0.2127136439085006,0.2022532522678375,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384704589844,0.739994466304779,0.1919405609369278,0.8672561049461365,285.84051513671875,284.95001220703125,297.509033203125,288.4590148925781,297.50750732421875,297.66607666015625,285.8456420898437,1.0,0.4422369599342346,1.0,1.0,0.0,1.0,-2.3281502723693848,2.328145980834961,4.361644187156344e-06,1.799682855606079,0.8691973090171814,0.8691973090171814,0.0,90.74778747558594,109.0,27424.22265625,0.0,1080.28271484375,1.0,282.7364501953125,284.783935546875,291.47320556640625,293.2113037109375,293.1499938964844,293.1499938964844,283.04998779296875,34910.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402445077896118,1.0,0.0,0.0,3.190802335739136,3.1908209323883057,6.793492275392055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.63623046875,0.0,1039.950927734375,1895.4371337890625,0.0,1941.6644287109373,0.7954207062721252,1.0,0.0,3.0,1.0,0.0
12215640,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.9990000128746032,0.6452113389968872,0.4299204349517822,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8094877004623413,0.2523413300514221,0.2393314838409423,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8425142168998718,0.2864261865615845,0.2007047981023788,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.7644541263580322,0.2127136439085006,0.2022532522678375,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384704589844,0.739994466304779,0.1919405609369278,0.8672561049461365,285.84051513671875,284.95001220703125,297.509033203125,288.4590148925781,297.50750732421875,297.66607666015625,285.8456420898437,1.0,0.4422369599342346,1.0,1.0,0.0,1.0,-2.3281502723693848,2.328145980834961,4.361644187156344e-06,1.799682855606079,0.8691973090171814,0.8691973090171814,0.0,90.74778747558594,109.0,27424.22265625,0.0,1080.28271484375,1.0,282.7364501953125,284.783935546875,291.47320556640625,293.2113037109375,293.1499938964844,293.1499938964844,283.04998779296875,34910.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402445077896118,1.0,0.0,0.0,3.190802335739136,3.1908209323883057,6.793492275392055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.63623046875,0.0,1039.950927734375,1895.4371337890625,0.0,1941.6644287109373,0.7954207062721252,1.0,0.0,3.0,1.0,0.0
12215700,297.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.9990000128746032,0.6505958437919617,0.4324474930763244,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.8110009431838989,0.2552914023399353,0.2421104162931442,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.8431255221366882,0.2887959480285644,0.2023471742868423,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.765709638595581,0.2150357812643051,0.2044476866722107,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.7409506440162659,0.1938755363225937,0.8759681582450867,286.01678466796875,284.95001220703125,297.5411071777344,288.4666748046875,297.5395812988281,297.6744689941406,286.03338623046875,1.0,0.4460274577140808,1.0,1.0,0.0,1.0,-2.3495986461639404,2.349594116210937,4.442230419954285e-06,1.81631338596344,0.8779937624931335,0.8779937624931335,0.0,92.0569076538086,109.0,27200.958984375,0.0,1108.968505859375,1.0,282.9848022460937,284.9788818359375,291.4543151855469,293.1311340332031,293.1499938964844,293.1499938964844,283.04998779296875,34711.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377902865409851,1.0,0.0,0.0,3.2159204483032227,3.215939283370972,6.900870630488498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.97314453125,0.0,1060.2774658203125,1895.4371337890625,0.0,1920.78515625,0.800868034362793,1.0,0.0,3.0,1.0,0.0
12215760,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.9990000128746032,0.6561117768287659,0.4348522126674652,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.8126407265663147,0.2583174705505371,0.2449740171432495,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.8439086675643921,0.2912584841251373,0.2040684819221496,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.7671082615852356,0.2174205482006073,0.2067117393016815,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.7420316934585571,0.1958643198013305,0.8849505186080933,286.10662841796875,284.95001220703125,297.57305908203125,288.4742431640625,297.5715637207031,297.6833801269531,286.1112670898437,1.0,0.4498667120933532,1.0,1.0,0.0,1.0,-2.371504783630371,2.371500253677368,4.525318217929453e-06,1.8332899808883667,0.8866676092147827,0.8866676092147827,0.0,93.35912322998048,112.0,27457.140625,0.0,1138.609375,1.0,283.0370483398437,285.05352783203125,291.48895263671875,293.229248046875,293.1499938964844,293.1499938964844,283.1499938964844,34539.8984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740266740322113,1.0,0.0,0.0,3.244793176651001,3.244812250137329,7.025339527899632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.25830078125,0.0,1084.3848876953125,1895.4371337890625,0.0,1941.85400390625,0.8051179647445679,1.0,0.0,3.0,1.0,0.0
12215820,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.9990000128746032,0.6663772463798523,0.4403464198112488,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.8152557611465454,0.2641010880470276,0.2505635321140289,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.8448348641395569,0.2958119511604309,0.2073609381914138,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294921875,0.7692970633506775,0.2219434827566146,0.211111769080162,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.7436255812644958,0.1995879560708999,0.9022740721702576,286.230224609375,284.95001220703125,297.6365661621094,288.4891052246094,297.6351013183594,297.6944580078125,286.2328796386719,1.0,0.4576053023338318,1.0,1.0,0.0,1.0,-2.4148736000061035,2.4148690700531006,4.692212769441539e-06,1.866915822029113,0.9047020673751832,0.9047020673751832,0.0,96.16017150878906,115.0,27835.548828125,0.0,1199.654541015625,1.0,283.14556884765625,285.167236328125,291.5418395996094,293.3322448730469,293.1499938964844,293.1499938964844,283.04998779296875,33997.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505198121070862,1.0,0.0,0.0,3.286634683609009,3.286654233932495,7.207691510302539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.6005859375,0.0,1118.054443359375,1895.4371337890625,0.0,2029.9500732421875,0.8176332116127014,1.0,0.0,3.0,1.0,0.0
12215880,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.9990000128746032,0.6663772463798523,0.4403464198112488,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.8152557611465454,0.2641010880470276,0.2505635321140289,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.8448348641395569,0.2958119511604309,0.2073609381914138,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294921875,0.7692970633506775,0.2219434827566146,0.211111769080162,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.7436255812644958,0.1995879560708999,0.9022740721702576,286.230224609375,284.95001220703125,297.6365661621094,288.4891052246094,297.6351013183594,297.6944580078125,286.2328796386719,1.0,0.4576053023338318,1.0,1.0,0.0,1.0,-2.4148736000061035,2.4148690700531006,4.692212769441539e-06,1.866915822029113,0.9047020673751832,0.9047020673751832,0.0,96.16017150878906,115.0,27835.548828125,0.0,1199.654541015625,1.0,283.14556884765625,285.167236328125,291.5418395996094,293.3322448730469,293.1499938964844,293.1499938964844,283.04998779296875,33997.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505198121070862,1.0,0.0,0.0,3.286634683609009,3.286654233932495,7.207691510302539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.6005859375,0.0,1118.054443359375,1895.4371337890625,0.0,2029.9500732421875,0.8176332116127014,1.0,0.0,3.0,1.0,0.0
12215940,297.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.9990000128746032,0.6739769577980042,0.4466454684734344,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8162420988082886,0.2686673104763031,0.2551151812076568,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8442554473876953,0.299107164144516,0.2098740190267563,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7699086666107178,0.225435584783554,0.2146390080451965,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7437741160392761,0.202345073223114,0.9157615900039672,286.1820068359375,284.95001220703125,297.6926574707031,288.5020446777344,297.69122314453125,297.6926574707031,286.1818542480469,1.0,0.4644345343112945,1.0,1.0,0.0,1.0,-2.4513731002807617,2.4513680934906006,4.835131676372839e-06,1.8952311277389529,0.9189627766609192,0.9189627766609192,0.0,98.99606323242188,115.0,28550.41796875,0.0,1254.561279296875,1.0,283.0551147460937,285.0925598144531,291.5957336425781,293.467041015625,293.1499938964844,293.1499938964844,283.04998779296875,34202.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692018747329712,1.0,0.0,0.0,3.352540969848633,3.3525609970092773,7.499658636334061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.77392578125,0.0,1180.0103759765625,1895.4371337890625,0.0,2193.754150390625,0.830886960029602,1.0,0.0,3.0,1.0,0.0
12216000,297.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.9990000128746032,0.6748039722442627,0.4475342333316803,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8162455558776855,0.2691850066184997,0.2556262612342834,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8440611362457275,0.2994611263275146,0.2101393938064575,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7698638439178467,0.2258244603872299,0.2150288373231887,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7436771392822266,0.2026403397321701,0.917203962802887,286.1817626953125,284.95001220703125,297.6994323730469,288.50360107421875,297.6980285644531,297.6916809082031,286.1819763183594,1.0,0.465252012014389,1.0,1.0,0.0,1.0,-2.4555752277374268,2.4555702209472656,4.851726771448739e-06,1.8984901905059808,0.9207428097724916,0.9207428097724916,0.0,99.36865234375,118.0,28612.62890625,0.0,1261.170166015625,1.0,283.0535888671875,285.0905456542969,291.5954284667969,293.47021484375,293.1499938964844,293.1499938964844,282.75,34213.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710255980491638,1.0,0.0,0.0,3.359579801559448,3.3595998287200928,7.531182859565888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.5146484375,0.0,1186.6915283203125,1895.4371337890625,0.0,2209.950927734375,0.8324759006500244,1.0,0.0,3.0,1.0,0.0
12216060,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.9990000128746032,0.6802437901496887,0.4590864777565002,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.8138315081596375,0.2731947004795074,0.259803831577301,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.8397477865219116,0.3017947971820831,0.2120998799800872,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.7669934630393982,0.2287151962518692,0.2181340157985687,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9746398925781,0.7404760122299194,0.2046341001987457,0.928023099899292,285.9737243652344,284.95001220703125,297.7616882324219,288.5177307128906,297.7311706542969,297.66845703125,285.9717712402344,1.0,0.4724524021148681,1.0,1.0,0.4000000059604645,1.0,-2.4935555458068848,1.6833343505859375,0.8102211952209473,1.1207257509231567,0.9327476620674132,0.9327476620674132,0.0,103.307373046875,121.0,29702.044921875,0.0,1320.972412109375,1.0,282.76055908203125,284.8423767089844,291.6329650878906,293.6136779785156,293.1499938964844,293.1499938964844,282.45001220703125,34461.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982322573661804,1.0,0.0,0.0,3.4175913333892822,3.417612075805664,7.793518648213649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.87744140625,0.0,1243.8399658203125,1895.4371337890625,0.0,2455.274169921875,0.8456792831420898,1.0,0.0,3.0,1.0,0.0
12216120,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.9990000128746032,0.6802437901496887,0.4590864777565002,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.8138315081596375,0.2731947004795074,0.259803831577301,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.8397477865219116,0.3017947971820831,0.2120998799800872,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.7669934630393982,0.2287151962518692,0.2181340157985687,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9746398925781,0.7404760122299194,0.2046341001987457,0.928023099899292,285.9737243652344,284.95001220703125,297.7616882324219,288.5177307128906,297.7311706542969,297.66845703125,285.9717712402344,1.0,0.4724524021148681,1.0,1.0,0.4000000059604645,1.0,-2.4935555458068848,1.6833343505859375,0.8102211952209473,1.1207257509231567,0.9327476620674132,0.9327476620674132,0.0,103.307373046875,121.0,29702.044921875,0.0,1320.972412109375,1.0,282.76055908203125,284.8423767089844,291.6329650878906,293.6136779785156,293.1499938964844,293.1499938964844,282.45001220703125,34461.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982322573661804,1.0,0.0,0.0,3.4175913333892822,3.417612075805664,7.793518648213649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.87744140625,0.0,1243.8399658203125,1895.4371337890625,0.0,2455.274169921875,0.8456792831420898,1.0,0.0,3.0,1.0,0.0
12216180,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.9990000128746032,0.6829745769500732,0.4711801409721374,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.8102473616600037,0.2762946188449859,0.2630480229854584,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.8343458771705627,0.3030806481838226,0.2132496684789657,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.7629680037498474,0.2307500839233398,0.2203674912452697,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.7360420823097229,0.2056625485420227,0.934244990348816,285.741943359375,284.95001220703125,297.8232116699219,288.5315246582031,297.7187194824219,297.6282653808594,285.7397155761719,1.0,0.4790506958961487,1.0,1.0,0.800000011920929,1.0,-2.523523092269897,1.1791415214538574,1.34438157081604,0.6107637286186218,0.941456139087677,0.941456139087677,0.0,107.48238372802734,124.0,30628.23046875,0.0,1375.0333251953125,1.0,282.460205078125,284.5775451660156,291.6216125488281,293.6706237792969,293.1499938964844,293.1499938964844,282.1499938964844,34748.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195672035217285,1.0,0.0,0.0,3.4648053646087646,3.4648265838623047,8.010340479813749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.6845703125,0.0,1292.32470703125,1895.4371337890625,0.0,2651.560302734375,0.8565066456794739,1.0,0.0,3.0,1.0,0.0
12216240,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.9990000128746032,0.6829745769500732,0.4711801409721374,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.8102473616600037,0.2762946188449859,0.2630480229854584,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.8343458771705627,0.3030806481838226,0.2132496684789657,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.7629680037498474,0.2307500839233398,0.2203674912452697,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.7360420823097229,0.2056625485420227,0.934244990348816,285.741943359375,284.95001220703125,297.8232116699219,288.5315246582031,297.7187194824219,297.6282653808594,285.7397155761719,1.0,0.4790506958961487,1.0,1.0,0.800000011920929,1.0,-2.523523092269897,1.1791415214538574,1.34438157081604,0.6107637286186218,0.941456139087677,0.941456139087677,0.0,107.48238372802734,124.0,30628.23046875,0.0,1375.0333251953125,1.0,282.460205078125,284.5775451660156,291.6216125488281,293.6706237792969,293.1499938964844,293.1499938964844,282.1499938964844,34748.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195672035217285,1.0,0.0,0.0,3.4648053646087646,3.4648265838623047,8.010340479813749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.6845703125,0.0,1292.32470703125,1895.4371337890625,0.0,2651.560302734375,0.8565066456794739,1.0,0.0,3.0,1.0,0.0
12216300,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.9990000128746032,0.6837217807769775,0.4771255850791931,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.8083068132400513,0.2776182889938354,0.2644443809986114,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.8315749168395996,0.3034858405590057,0.2136467546224594,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.7608333826065063,0.2315470427274704,0.2212641984224319,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.7336504459381104,0.20591901242733,0.9361238479614258,285.57635498046875,284.95001220703125,297.85369873046875,288.5382995605469,297.7181091308594,297.6054992675781,285.5635070800781,1.0,0.4821337163448334,1.0,1.0,1.0,1.0,-2.5361578464508057,1.1588683128356934,1.3772895336151123,0.5877109169960022,0.9440458416938782,0.9440458416938782,0.0,109.56781768798828,124.0,31338.921875,0.0,1400.1116943359375,1.0,282.206298828125,284.3793334960937,291.6395568847656,293.7836303710937,293.1499938964844,293.1499938964844,282.1499938964844,34901.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830197811126709,1.0,0.0,0.0,3.484493494033813,3.484514713287353,8.101633284240961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.05126953125,0.0,1313.15380859375,1895.4371337890625,0.0,2750.287109375,0.8610230684280396,1.0,0.0,3.0,1.0,0.0
12216360,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9990000128746032,0.6840432286262512,0.4832791090011596,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.8060673475265503,0.2787856459617615,0.265656977891922,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.8285664319992065,0.3037241399288177,0.2138930559158325,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7584503889083862,0.2321932315826416,0.2219888418912887,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.7309949994087219,0.2060041725635528,0.9371106028556824,285.51031494140625,284.95001220703125,297.88397216796875,288.54498291015625,297.718017578125,297.58087158203125,285.5082702636719,1.0,0.4850592613220215,0.9093607068061828,0.9093607068061828,1.0,1.0,-2.5473620891571045,1.1592518091201782,1.3881103992462158,0.5856114029884338,0.9470588564872742,0.9470588564872742,0.0,111.69281005859376,127.0,31511.298828125,0.0,1423.80322265625,1.0,282.1597900390625,284.31512451171875,291.6062927246094,293.70751953125,293.1499938964844,293.1499938964844,281.8500061035156,35039.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346039056777954,1.0,0.0,0.0,3.501150369644165,3.501172065734864,8.179275710062939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.1904296875,0.0,1331.0048828125,1895.4371337890625,0.0,2791.343994140625,0.8648994565010071,1.0,0.0,3.0,1.0,0.0
12216420,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.9990000128746032,0.684018611907959,0.4952788352966308,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.8016273975372314,0.2809513211250305,0.2678923308849334,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.8227202892303467,0.3040651381015777,0.2142680287361145,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.7537857890129089,0.2332996577024459,0.223232015967369,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.7256559729576111,0.2059352397918701,0.937825620174408,285.3124694824219,284.95001220703125,297.9439392089844,288.5581359863281,297.7142028808594,297.5320129394531,285.31103515625,1.0,0.4905023872852325,0.7280821800231934,0.7280821800231934,1.0,1.0,-2.5672717094421387,1.1394439935684204,1.4278277158737185,0.5614069700241089,0.95027357339859,0.95027357339859,0.0,115.83636474609376,130.0,32574.625,0.0,1468.0679931640625,1.0,281.8594970703125,284.06988525390625,291.6064147949219,293.7646179199219,293.1499938964844,293.1499938964844,281.54998779296875,35301.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468539714813232,1.0,0.0,0.0,3.5276308059692383,3.527652740478516,8.303468916892598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.162109375,0.0,1360.0323486328125,1895.4371337890625,0.0,2905.8134765625,0.871055006980896,1.0,0.0,3.0,1.0,0.0
12216480,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.9990000128746032,0.684018611907959,0.4952788352966308,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.8016273975372314,0.2809513211250305,0.2678923308849334,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.8227202892303467,0.3040651381015777,0.2142680287361145,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.7537857890129089,0.2332996577024459,0.223232015967369,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.7256559729576111,0.2059352397918701,0.937825620174408,285.3124694824219,284.95001220703125,297.9439392089844,288.5581359863281,297.7142028808594,297.5320129394531,285.31103515625,1.0,0.4905023872852325,0.7280821800231934,0.7280821800231934,1.0,1.0,-2.5672717094421387,1.1394439935684204,1.4278277158737185,0.5614069700241089,0.95027357339859,0.95027357339859,0.0,115.83636474609376,130.0,32574.625,0.0,1468.0679931640625,1.0,281.8594970703125,284.06988525390625,291.6064147949219,293.7646179199219,293.1499938964844,293.1499938964844,281.54998779296875,35301.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468539714813232,1.0,0.0,0.0,3.5276308059692383,3.527652740478516,8.303468916892598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.162109375,0.0,1360.0323486328125,1895.4371337890625,0.0,2905.8134765625,0.871055006980896,1.0,0.0,3.0,1.0,0.0
12216540,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9990000128746032,0.6832506060600281,0.5054897665977478,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.7978950142860413,0.2827076315879822,0.2697191834449768,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8177481889724731,0.304211676120758,0.2144972085952758,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.7498517036437988,0.2341010272502899,0.2241606563329696,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.7209591865539551,0.2056532651185989,0.9374131560325624,285.1257019042969,284.95001220703125,297.9966735839844,288.569580078125,297.69342041015625,297.48931884765625,285.12371826171875,1.0,0.4949595034122467,0.5664849281311035,0.5664849281311035,1.0,1.0,-2.582632303237915,1.038697361946106,1.543934941291809,0.4573743343353271,0.9508012533187866,0.9508012533187866,0.0,119.3652114868164,130.0,33597.05859375,0.0,1504.4517822265625,1.0,281.5636291503906,283.8341979980469,291.6240539550781,293.8497314453125,293.1499938964844,293.1499938964844,281.54998779296875,35526.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586516380310059,1.0,0.0,0.0,3.543511390686035,3.5435333251953125,8.378397069463972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.876953125,0.0,1378.1334228515625,1895.4371337890625,0.0,3016.359375,0.8747917413711548,1.0,0.0,3.0,1.0,0.0
12216600,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9990000128746032,0.6831482648849487,0.5067088007926941,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7974472045898438,0.2829240262508392,0.2699276208877563,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8171465992927551,0.3042356669902801,0.2145143896341323,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7493800520896912,0.2341983914375305,0.2242597490549087,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.7203832268714905,0.2056158632040023,0.9372896552085876,285.1219482421875,284.95001220703125,298.0030517578125,288.5709533691406,297.6883850097656,297.484375,285.1209411621094,1.0,0.4954801201820373,0.5468036532402039,0.5468036532402039,1.0,1.0,-2.584338665008545,1.0154950618743896,1.5688434839248655,0.4338179230690002,0.9510027766227722,0.9510027766227722,0.0,119.78466796875,133.0,33629.62890625,0.0,1508.688720703125,1.0,281.5592956542969,283.82928466796875,291.6174621582031,293.83709716796875,293.1499938964844,293.1499938964844,281.25,35544.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85895174741745,1.0,0.0,0.0,3.545074462890625,3.545096635818481,8.385791261389386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.06494140625,0.0,1379.894775390625,1895.4371337890625,0.0,3019.173828125,0.8751608729362488,1.0,0.0,3.0,1.0,0.0
12216660,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9990000128746032,0.6814643144607544,0.51777184009552,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.793447732925415,0.284745454788208,0.2718101143836975,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8116793632507324,0.3042596578598022,0.2146541476249694,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7451632022857666,0.2349352985620498,0.2251237779855728,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7150720953941345,0.2051150947809219,0.9358667135238647,284.9366455078125,284.95001220703125,298.06121826171875,288.58349609375,297.6813049316406,297.4386291503906,284.93524169921875,1.0,0.5000373125076294,0.5484004616737366,0.5484004616737366,1.0,1.0,-2.5993924140930176,1.0165197849273682,1.58287250995636,0.4314643442630768,0.9493175148963928,0.9493175148963928,0.0,123.65437316894533,136.0,34743.60546875,0.0,1546.2098388671875,1.0,281.2591552734375,283.5985412597656,291.6318054199219,293.9181823730469,293.1499938964844,293.1499938964844,280.95001220703125,35774.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714066743850708,1.0,0.0,0.0,3.554035186767578,3.5540573596954346,8.42823681068694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.44775390625,0.0,1390.9283447265625,1895.4371337890625,0.0,3136.005615234375,0.8773441910743713,1.0,0.0,3.0,1.0,0.0
12216720,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9990000128746032,0.6814643144607544,0.51777184009552,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.793447732925415,0.284745454788208,0.2718101143836975,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8116793632507324,0.3042596578598022,0.2146541476249694,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7451632022857666,0.2349352985620498,0.2251237779855728,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7150720953941345,0.2051150947809219,0.9358667135238647,284.9366455078125,284.95001220703125,298.06121826171875,288.58349609375,297.6813049316406,297.4386291503906,284.93524169921875,1.0,0.5000373125076294,0.5484004616737366,0.5484004616737366,1.0,1.0,-2.5993924140930176,1.0165197849273682,1.58287250995636,0.4314643442630768,0.9493175148963928,0.9493175148963928,0.0,123.65437316894533,136.0,34743.60546875,0.0,1546.2098388671875,1.0,281.2591552734375,283.5985412597656,291.6318054199219,293.9181823730469,293.1499938964844,293.1499938964844,280.95001220703125,35774.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714066743850708,1.0,0.0,0.0,3.554035186767578,3.5540573596954346,8.42823681068694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.44775390625,0.0,1390.9283447265625,1895.4371337890625,0.0,3136.005615234375,0.8773441910743713,1.0,0.0,3.0,1.0,0.0
12216780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.9990000128746032,0.6801336407661438,0.5237452983856201,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7913462519645691,0.2857081294059753,0.2728297710418701,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.8086869120597839,0.3042057454586029,0.2147050499916076,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.7429303526878357,0.235284149646759,0.2255625873804092,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7120974063873291,0.2047637999057769,0.9348054528236388,284.7881164550781,284.95001220703125,298.0935974121094,288.5904541015625,297.6791687011719,297.41375732421875,284.7801818847656,1.0,0.5024459958076477,0.5493000745773315,0.5493000745773315,1.0,1.0,-2.607109308242798,1.0210974216461182,1.58601176738739,0.4343133866786957,0.9467209577560424,0.9467209577560424,0.0,125.7622528076172,136.0,35713.2265625,0.0,1566.13525390625,1.0,280.9930419921875,283.4092712402344,291.6646423339844,294.05029296875,293.1499938964844,293.1499938964844,280.95001220703125,35912.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810628652572632,1.0,0.0,0.0,3.5554513931274414,3.555473566055298,8.434955134362099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.03662109375,0.0,1393.4200439453125,1895.4371337890625,0.0,3226.540283203125,0.8777422904968262,1.0,0.0,3.0,1.0,0.0
12216840,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9990000128746032,0.6788896322250366,0.5283986330032349,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7896571159362793,0.2864095568656921,0.2735449373722076,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.8062542080879211,0.3041125833988189,0.2146784514188766,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.7411524653434753,0.235509768128395,0.2258340418338775,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7096664309501648,0.2044453769922256,0.9336727261543274,284.7503356933594,284.95001220703125,298.1184387207031,288.59576416015625,297.67730712890625,297.3941650390625,284.7490539550781,1.0,0.5042327046394348,0.5499972701072693,0.5499972701072693,1.0,1.0,-2.6124937534332275,1.0243825912475586,1.5881112813949585,0.4363925457000732,0.9451359510421752,0.9451359510421752,0.0,127.39801025390624,139.0,35841.52734375,0.0,1580.837158203125,1.0,280.958984375,283.3717346191406,291.6455078125,293.99969482421875,293.1499938964844,293.1499938964844,280.6499938964844,36000.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841781616210938,1.0,0.0,0.0,3.5546157360076904,3.554637908935547,8.430990874330746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.01513671875,0.0,1393.1876220703125,1895.4371337890625,0.0,3255.722900390625,0.8776383996009827,1.0,0.0,3.0,1.0,0.0
12216900,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.9990000128746032,0.6772851943969727,0.5335153937339783,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.7878764271736145,0.2871986627578735,0.2743815779685974,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.8035899996757507,0.303991436958313,0.2146673798561096,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61834716796875,0.739251434803009,0.2357506304979324,0.2261524349451065,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.7069440484046936,0.2040706872940063,0.9323974251747132,284.6150207519531,284.95001220703125,298.14666748046875,288.601806640625,297.6737365722656,297.3694763183594,284.6051940917969,1.0,0.5062144994735718,0.5507956743240356,0.5507956743240356,1.0,1.0,-2.6184849739074707,1.028067111968994,1.590417742729187,0.4387311041355133,0.9416066408157348,0.9416066408157348,0.0,129.21421813964844,139.0,36758.2890625,0.0,1597.243896484375,1.0,280.7039489746094,283.1966552734375,291.6761779785156,294.1349792480469,293.1499938964844,293.1499938964844,280.6499938964844,36121.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928181529045105,1.0,0.0,0.0,3.5518949031829834,3.55191707611084,8.41808855511772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.857421875,0.0,1391.2166748046875,1895.4371337890625,0.0,3336.552734375,0.8770896196365356,1.0,0.0,3.0,1.0,0.0
12216960,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.9990000128746032,0.675373375415802,0.538659930229187,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.7860269546508789,0.2879254817962646,0.2751338481903076,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.8008419871330261,0.3037945330142975,0.2145804315805435,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.7372943162918091,0.2359314113855362,0.2263942062854766,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.7041431665420532,0.2036488056182861,0.930831253528595,284.5663757324219,284.95001220703125,298.1746520996094,288.6077575683594,297.6694641113281,297.34442138671875,284.5652160644531,1.0,0.50811767578125,0.5502899885177612,0.5502899885177612,1.0,1.0,-2.623875379562378,1.0298793315887451,1.5939960479736328,0.4393366873264313,0.9385110139846802,0.9385110139846802,0.0,131.03448486328125,142.0,36906.3515625,0.0,1612.904052734375,1.0,280.6591796875,283.1488037109375,291.6559753417969,294.0760803222656,293.1499938964844,293.1499938964844,280.3500061035156,36229.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966156840324402,1.0,0.0,0.0,3.546729326248169,3.5467514991760254,8.393622010771651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.34912109375,0.0,1386.599365234375,1895.4371337890625,0.0,3372.017333984375,0.8760296702384949,1.0,0.0,3.0,1.0,0.0
12217020,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38677978515625,0.9990000128746032,0.6708003282546997,0.5485579967498779,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871154785156,0.7825671434402466,0.2893195152282715,0.2765995264053345,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3870849609375,0.7955912351608276,0.3033272325992584,0.2143730521202087,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3872985839844,0.7335839867591858,0.2362238764762878,0.2268247157335281,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874816894531,0.6987528204917908,0.2027672529220581,0.9275681376457214,284.3869323730469,284.95001220703125,298.2297668457031,288.6195373535156,297.6631164550781,297.29888916015625,284.3860778808594,1.0,0.5117427706718445,0.5492785573005676,0.5492785573005676,1.0,1.0,-2.633878231048584,1.032930612564087,1.6009477376937866,0.4401415586471557,0.92952162027359,0.92952162027359,0.0,134.5687713623047,130.0,37955.50390625,0.0,1642.8265380859375,1.0,280.3592529296875,282.93121337890625,291.6651916503906,294.1496276855469,293.1499938964844,293.1499938964844,280.04998779296875,36466.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908470094203949,1.0,0.0,0.0,3.530073881149292,3.5300958156585693,8.314973456435837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.56982421875,0.0,1370.9903564453125,1895.4371337890625,0.0,3482.400146484375,0.8724582195281982,1.0,0.0,3.0,1.0,0.0
12217080,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38677978515625,0.9990000128746032,0.6708003282546997,0.5485579967498779,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871154785156,0.7825671434402466,0.2893195152282715,0.2765995264053345,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3870849609375,0.7955912351608276,0.3033272325992584,0.2143730521202087,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3872985839844,0.7335839867591858,0.2362238764762878,0.2268247157335281,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874816894531,0.6987528204917908,0.2027672529220581,0.9275681376457214,284.3869323730469,284.95001220703125,298.2297668457031,288.6195373535156,297.6631164550781,297.29888916015625,284.3860778808594,1.0,0.5117427706718445,0.5492785573005676,0.5492785573005676,1.0,1.0,-2.633878231048584,1.032930612564087,1.6009477376937866,0.4401415586471557,0.92952162027359,0.92952162027359,0.0,134.5687713623047,130.0,37955.50390625,0.0,1642.8265380859375,1.0,280.3592529296875,282.93121337890625,291.6651916503906,294.1496276855469,293.1499938964844,293.1499938964844,280.04998779296875,36466.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908470094203949,1.0,0.0,0.0,3.530073881149292,3.5300958156585693,8.314973456435837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.56982421875,0.0,1370.9903564453125,1895.4371337890625,0.0,3482.400146484375,0.8724582195281982,1.0,0.0,3.0,1.0,0.0
12217140,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.9990000128746032,0.6663196682929993,0.546336829662323,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038879394531,0.7848077416419983,0.2905798554420471,0.2777924835681915,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038269042969,0.7961532473564148,0.3026973307132721,0.2139446884393692,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2041320800781,0.734653890132904,0.236375942826271,0.2269749939441681,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.6985955238342285,0.2018100321292877,0.9232260584831238,284.20361328125,284.95001220703125,298.28375244140625,288.6310729980469,297.6640319824219,297.2665405273437,284.2020568847656,1.0,0.5097885727882385,0.548267126083374,0.548267126083374,1.0,1.0,-2.627113103866577,1.0285829305648804,1.5985300540924072,0.4375434219837188,0.9180837869644164,0.9180837869644164,0.0,133.6246337890625,118.0,38836.10546875,0.0,1629.0379638671875,1.0,280.0594482421875,282.71124267578125,291.6727294921875,294.2158203125,293.1499938964844,293.1499938964844,279.75,36724.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919536292552948,1.0,0.0,0.0,3.503969192504883,3.50399112701416,8.192450877686497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.23583984375,0.0,1345.9786376953125,1895.4371337890625,0.0,3584.87841796875,0.8667845726013184,1.0,0.0,3.0,1.0,0.0
12217200,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.9990000128746032,0.6663196682929993,0.546336829662323,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038879394531,0.7848077416419983,0.2905798554420471,0.2777924835681915,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038269042969,0.7961532473564148,0.3026973307132721,0.2139446884393692,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2041320800781,0.734653890132904,0.236375942826271,0.2269749939441681,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.6985955238342285,0.2018100321292877,0.9232260584831238,284.20361328125,284.95001220703125,298.28375244140625,288.6310729980469,297.6640319824219,297.2665405273437,284.2020568847656,1.0,0.5097885727882385,0.548267126083374,0.548267126083374,1.0,1.0,-2.627113103866577,1.0285829305648804,1.5985300540924072,0.4375434219837188,0.9180837869644164,0.9180837869644164,0.0,133.6246337890625,118.0,38836.10546875,0.0,1629.0379638671875,1.0,280.0594482421875,282.71124267578125,291.6727294921875,294.2158203125,293.1499938964844,293.1499938964844,279.75,36724.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919536292552948,1.0,0.0,0.0,3.503969192504883,3.50399112701416,8.192450877686497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.23583984375,0.0,1345.9786376953125,1895.4371337890625,0.0,3584.87841796875,0.8667845726013184,1.0,0.0,3.0,1.0,0.0
12217260,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113525390625,0.9990000128746032,0.6644459962844849,0.5348895788192749,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.7914615869522095,0.2917213141918182,0.2787532806396484,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.8011568784713745,0.3019167780876159,0.2133229672908783,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123291015625,0.7394105195999146,0.2364097386598587,0.2268915325403213,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126342773437,0.7024598717689514,0.2007923722267151,0.9180707335472108,284.0116882324219,284.95001220703125,298.3365478515625,288.64239501953125,297.6728515625,297.2485656738281,284.0096740722656,1.0,0.504179835319519,0.5472716689109802,0.5472716689109802,1.0,1.0,-2.60748028755188,1.0186346769332886,1.5888454914093018,0.4320706129074096,0.90403014421463,0.90403014421463,0.0,129.28492736816406,121.0,39586.92578125,0.0,1582.29248046875,1.0,279.759765625,282.491943359375,291.6772155761719,294.2701416015625,293.1499938964844,293.1499938964844,279.45001220703125,37018.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291288256645204,1.0,0.0,0.0,3.46700119972229,3.467022657394409,8.02049669346161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.56982421875,0.0,1310.6497802734375,1895.4371337890625,0.0,3673.1533203125,0.8587154746055603,1.0,0.0,3.0,1.0,0.0
12217320,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113525390625,0.9990000128746032,0.6644459962844849,0.5348895788192749,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.7914615869522095,0.2917213141918182,0.2787532806396484,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.8011568784713745,0.3019167780876159,0.2133229672908783,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123291015625,0.7394105195999146,0.2364097386598587,0.2268915325403213,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126342773437,0.7024598717689514,0.2007923722267151,0.9180707335472108,284.0116882324219,284.95001220703125,298.3365478515625,288.64239501953125,297.6728515625,297.2485656738281,284.0096740722656,1.0,0.504179835319519,0.5472716689109802,0.5472716689109802,1.0,1.0,-2.60748028755188,1.0186346769332886,1.5888454914093018,0.4320706129074096,0.90403014421463,0.90403014421463,0.0,129.28492736816406,121.0,39586.92578125,0.0,1582.29248046875,1.0,279.759765625,282.491943359375,291.6772155761719,294.2701416015625,293.1499938964844,293.1499938964844,279.45001220703125,37018.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291288256645204,1.0,0.0,0.0,3.46700119972229,3.467022657394409,8.02049669346161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.56982421875,0.0,1310.6497802734375,1895.4371337890625,0.0,3673.1533203125,0.8587154746055603,1.0,0.0,3.0,1.0,0.0
