time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217380,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8253173828125,0.9990000128746032,0.6641585826873779,0.5291308164596558,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8257141113281,0.7953319549560547,0.2927838265895843,0.2796990275382995,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82568359375,0.8032881617546082,0.3010291159152984,0.2126695811748504,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.825927734375,0.7418172359466553,0.2363662868738174,0.2267955094575882,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8261413574219,0.7037865519523621,0.199740782380104,0.9130522012710572,283.8255310058594,284.95001220703125,298.3881225585937,288.65350341796875,297.6841125488281,297.2353515625,283.82440185546875,1.0,0.5013514757156372,0.5462762117385864,0.5462762117385864,1.0,1.0,-2.594752073287964,1.0117533206939695,1.582998752593994,0.4278325736522674,0.8875090479850769,0.8875090479850769,0.0,127.02497863769533,124.0,40359.64453125,0.0,1554.7890625,1.0,279.460205078125,282.28485107421875,291.68243408203125,294.3216247558594,293.1499938964844,293.1499938964844,279.75,37353.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374090433120728,1.0,0.0,0.0,3.4175267219543457,3.4175479412078857,7.793223630869761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.181640625,0.0,1264.0364990234375,1895.4371337890625,0.0,3748.859619140625,0.8479064106941223,1.0,0.0,3.0,1.0,0.0
12217440,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8253173828125,0.9990000128746032,0.6641585826873779,0.5291308164596558,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8257141113281,0.7953319549560547,0.2927838265895843,0.2796990275382995,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82568359375,0.8032881617546082,0.3010291159152984,0.2126695811748504,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.825927734375,0.7418172359466553,0.2363662868738174,0.2267955094575882,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8261413574219,0.7037865519523621,0.199740782380104,0.9130522012710572,283.8255310058594,284.95001220703125,298.3881225585937,288.65350341796875,297.6841125488281,297.2353515625,283.82440185546875,1.0,0.5013514757156372,0.5462762117385864,0.5462762117385864,1.0,1.0,-2.594752073287964,1.0117533206939695,1.582998752593994,0.4278325736522674,0.8875090479850769,0.8875090479850769,0.0,127.02497863769533,124.0,40359.64453125,0.0,1554.7890625,1.0,279.460205078125,282.28485107421875,291.68243408203125,294.3216247558594,293.1499938964844,293.1499938964844,279.75,37353.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374090433120728,1.0,0.0,0.0,3.4175267219543457,3.4175479412078857,7.793223630869761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.181640625,0.0,1264.0364990234375,1895.4371337890625,0.0,3748.859619140625,0.8479064106941223,1.0,0.0,3.0,1.0,0.0
12217500,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544982910156,0.9990000128746032,0.6645893454551697,0.527907133102417,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.7965346574783325,0.2936140298843384,0.2802833914756775,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.8036231398582458,0.3009418845176697,0.2124363929033279,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.7423983812332153,0.2365839481353759,0.2268368005752563,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.703793466091156,0.1994310468435287,0.910966157913208,283.95263671875,284.95001220703125,298.4134521484375,288.6590270996094,297.69189453125,297.23248291015625,283.9637145996094,1.0,0.5006193518638611,0.5457784533500671,0.5457784533500671,1.0,1.0,-2.5912420749664307,1.0095586776733398,1.5816833972930908,0.4263500273227691,0.882051408290863,0.882051408290863,0.0,126.518798828125,124.0,39373.09375,0.0,1547.765869140625,1.0,279.69537353515625,282.44842529296875,291.6053466796875,294.0897827148437,293.1499938964844,293.1499938964844,279.75,37368.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277844429016112,1.0,0.0,0.0,3.3912622928619385,3.3912832736968994,7.673898494431342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.6123046875,0.0,1238.6629638671875,1895.4371337890625,0.0,3660.81640625,0.8421133160591125,1.0,0.0,3.0,1.0,0.0
12217560,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.9990000128746032,0.66586834192276,0.5267161726951599,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180969238281,0.7981007099151611,0.2948246002197265,0.2812563776969909,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01812744140625,0.8043850064277649,0.3013032972812652,0.2125449925661087,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0176086425781,0.7432985305786133,0.2371224761009216,0.2271998077630996,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.704160749912262,0.1994181722402572,0.9102562665939332,284.0185546875,284.95001220703125,298.4384155273437,288.6644897460937,297.7029113769531,297.2348327636719,284.0216979980469,1.0,0.500335156917572,0.5455507040023804,0.5455507040023804,1.0,1.0,-2.590688705444336,1.0089973211288452,1.5816913843154907,0.4258344173431396,0.8765479922294617,0.8765479922294617,0.0,126.12418365478516,127.0,39163.8828125,0.0,1545.2734375,1.0,279.7398986816406,282.5146179199219,291.59967041015625,294.0931396484375,293.1499938964844,293.1499938964844,280.04998779296875,37345.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202582836151124,1.0,0.0,0.0,3.366480588912964,3.3665013313293457,7.562153996332199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.6630859375,0.0,1214.80078125,1895.4371337890625,0.0,3591.54150390625,0.8365491628646851,1.0,0.0,3.0,1.0,0.0
12217620,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403259277344,0.9990000128746032,0.6699317097663879,0.5250725746154785,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392883300781,0.8015738725662231,0.29793581366539,0.2839521169662475,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23931884765625,0.806341826915741,0.3028011322021484,0.2133954167366027,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387390136719,0.7454487085342407,0.2388010174036026,0.2285748869180679,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381896972656,0.7053558826446533,0.1999761760234832,0.9117929339408876,284.2397766113281,284.95001220703125,298.48736572265625,288.67529296875,297.7305908203125,297.2491149902344,284.2432556152344,1.0,0.5009409785270691,0.5450952053070068,0.5450952053070068,1.0,1.0,-2.596465587615967,1.0109268426895142,1.5855387449264526,0.4263478219509125,0.8688022494316101,0.8688022494316101,0.0,125.80268096923828,130.0,38159.5390625,0.0,1551.7403564453125,1.0,280.0386657714844,282.7782897949219,291.5970764160156,294.0041198730469,293.1499938964844,293.1499938964844,280.3500061035156,37189.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011831879615784,1.0,0.0,0.0,3.3212547302246094,3.321274995803833,7.360336553574598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.6982421875,0.0,1171.3131103515625,1895.4371337890625,0.0,3414.61083984375,0.8263658285140991,1.0,0.0,3.0,1.0,0.0
12217680,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403259277344,0.9990000128746032,0.6699317097663879,0.5250725746154785,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392883300781,0.8015738725662231,0.29793581366539,0.2839521169662475,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23931884765625,0.806341826915741,0.3028011322021484,0.2133954167366027,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387390136719,0.7454487085342407,0.2388010174036026,0.2285748869180679,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381896972656,0.7053558826446533,0.1999761760234832,0.9117929339408876,284.2397766113281,284.95001220703125,298.48736572265625,288.67529296875,297.7305908203125,297.2491149902344,284.2432556152344,1.0,0.5009409785270691,0.5450952053070068,0.5450952053070068,1.0,1.0,-2.596465587615967,1.0109268426895142,1.5855387449264526,0.4263478219509125,0.8688022494316101,0.8688022494316101,0.0,125.80268096923828,130.0,38159.5390625,0.0,1551.7403564453125,1.0,280.0386657714844,282.7782897949219,291.5970764160156,294.0041198730469,293.1499938964844,293.1499938964844,280.3500061035156,37189.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011831879615784,1.0,0.0,0.0,3.3212547302246094,3.321274995803833,7.360336553574598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.6982421875,0.0,1171.3131103515625,1895.4371337890625,0.0,3414.61083984375,0.8263658285140991,1.0,0.0,3.0,1.0,0.0
12217740,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.9990000128746032,0.675179123878479,0.5247202515602112,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620056152344,0.8049948811531067,0.3016396462917328,0.2873143553733825,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620361328125,0.8082758784294128,0.3049240112304687,0.2147766053676605,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46142578125,0.7476359009742737,0.2410047650337219,0.230540856719017,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.7066853046417236,0.2010467201471328,0.9160717129707336,284.4624938964844,284.95001220703125,298.5349426269531,288.6859436035156,297.7630920410156,297.2719421386719,284.466064453125,1.0,0.5028538107872009,0.5446397066116333,0.5446397066116333,1.0,1.0,-2.6092400550842285,1.015907883644104,1.5933321714401243,0.4283774495124817,0.8640340566635132,0.8640340566635132,0.0,126.12486267089844,133.0,37263.16015625,0.0,1570.7088623046875,1.0,280.33819580078125,283.0429992675781,291.6213073730469,293.9670715332031,293.1499938964844,293.1499938964844,280.6499938964844,36949.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855432271957397,1.0,0.0,0.0,3.2848806381225586,3.284900426864624,7.200000027296483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.501953125,0.0,1136.357177734375,1895.4371337890625,0.0,3268.504638671875,0.818085789680481,1.0,0.0,3.0,1.0,0.0
12217800,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.9990000128746032,0.675179123878479,0.5247202515602112,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620056152344,0.8049948811531067,0.3016396462917328,0.2873143553733825,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620361328125,0.8082758784294128,0.3049240112304687,0.2147766053676605,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46142578125,0.7476359009742737,0.2410047650337219,0.230540856719017,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.7066853046417236,0.2010467201471328,0.9160717129707336,284.4624938964844,284.95001220703125,298.5349426269531,288.6859436035156,297.7630920410156,297.2719421386719,284.466064453125,1.0,0.5028538107872009,0.5446397066116333,0.5446397066116333,1.0,1.0,-2.6092400550842285,1.015907883644104,1.5933321714401243,0.4283774495124817,0.8640340566635132,0.8640340566635132,0.0,126.12486267089844,133.0,37263.16015625,0.0,1570.7088623046875,1.0,280.33819580078125,283.0429992675781,291.6213073730469,293.9670715332031,293.1499938964844,293.1499938964844,280.6499938964844,36949.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855432271957397,1.0,0.0,0.0,3.2848806381225586,3.284900426864624,7.200000027296483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.501953125,0.0,1136.357177734375,1895.4371337890625,0.0,3268.504638671875,0.818085789680481,1.0,0.0,3.0,1.0,0.0
12217860,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.9990000128746032,0.6808028221130371,0.5257368087768555,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8080212473869324,0.3057085275650024,0.2910787165164947,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8098435997962952,0.3074041604995727,0.2164541333913803,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7495675086975098,0.243527352809906,0.2328632324934005,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.707805871963501,0.2024333924055099,0.9219975471496582,284.68389892578125,284.95001220703125,298.5810546875,288.6965026855469,297.7970886230469,297.298583984375,284.6874694824219,1.0,0.5057773590087891,0.5436411499977112,0.5436411499977112,1.0,1.0,-2.6269073486328125,1.0222976207733154,1.604609727859497,0.4307396411895752,0.8622059226036072,0.8622059226036072,0.0,127.04440307617188,136.0,36447.28515625,0.0,1599.329345703125,1.0,280.6378173828125,283.3039855957031,291.6457824707031,293.9408874511719,293.1499938964844,293.1499938964844,280.95001220703125,36657.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728933930397034,1.0,0.0,0.0,3.259437084197998,3.2594568729400635,7.088895017659524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.42578125,0.0,1111.494384765625,1895.4371337890625,0.0,3149.950439453125,0.8121882677078247,1.0,0.0,3.0,1.0,0.0
12217920,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.9990000128746032,0.6808028221130371,0.5257368087768555,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8080212473869324,0.3057085275650024,0.2910787165164947,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8098435997962952,0.3074041604995727,0.2164541333913803,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7495675086975098,0.243527352809906,0.2328632324934005,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.707805871963501,0.2024333924055099,0.9219975471496582,284.68389892578125,284.95001220703125,298.5810546875,288.6965026855469,297.7970886230469,297.298583984375,284.6874694824219,1.0,0.5057773590087891,0.5436411499977112,0.5436411499977112,1.0,1.0,-2.6269073486328125,1.0222976207733154,1.604609727859497,0.4307396411895752,0.8622059226036072,0.8622059226036072,0.0,127.04440307617188,136.0,36447.28515625,0.0,1599.329345703125,1.0,280.6378173828125,283.3039855957031,291.6457824707031,293.9408874511719,293.1499938964844,293.1499938964844,280.95001220703125,36657.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728933930397034,1.0,0.0,0.0,3.259437084197998,3.2594568729400635,7.088895017659524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.42578125,0.0,1111.494384765625,1895.4371337890625,0.0,3149.950439453125,0.8121882677078247,1.0,0.0,3.0,1.0,0.0
12217980,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.6862531304359436,0.5278530716896057,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.810641884803772,0.310043454170227,0.2951246201992035,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8110673427581787,0.3101314902305603,0.2183278352022171,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7512345910072327,0.2462716549634933,0.2354261130094528,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7087353467941284,0.2040710598230362,0.9291841387748718,284.9036865234375,284.95001220703125,298.62567138671875,288.7069702148437,297.8305358886719,297.3251647949219,284.9071960449219,1.0,0.5094781517982483,0.5426425933837891,0.5426425933837891,1.0,1.0,-2.648275375366211,1.0302541255950928,1.6180211305618286,0.4338510632514953,0.8632946610450745,0.8632946610450745,0.0,128.44129943847656,139.0,35707.9765625,0.0,1635.678955078125,1.0,280.93756103515625,283.5604248046875,291.6654357910156,293.91534423828125,293.1499938964844,293.1499938964844,281.25,36334.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620757460594177,1.0,0.0,0.0,3.246110916137696,3.2461304664611816,7.031047744021635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6123046875,0.0,1097.4871826171875,1895.4371337890625,0.0,3048.47412109375,0.8089526891708374,1.0,0.0,3.0,1.0,0.0
12218040,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.6862531304359436,0.5278530716896057,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.810641884803772,0.310043454170227,0.2951246201992035,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8110673427581787,0.3101314902305603,0.2183278352022171,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7512345910072327,0.2462716549634933,0.2354261130094528,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7087353467941284,0.2040710598230362,0.9291841387748718,284.9036865234375,284.95001220703125,298.62567138671875,288.7069702148437,297.8305358886719,297.3251647949219,284.9071960449219,1.0,0.5094781517982483,0.5426425933837891,0.5426425933837891,1.0,1.0,-2.648275375366211,1.0302541255950928,1.6180211305618286,0.4338510632514953,0.8632946610450745,0.8632946610450745,0.0,128.44129943847656,139.0,35707.9765625,0.0,1635.678955078125,1.0,280.93756103515625,283.5604248046875,291.6654357910156,293.91534423828125,293.1499938964844,293.1499938964844,281.25,36334.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620757460594177,1.0,0.0,0.0,3.246110916137696,3.2461304664611816,7.031047744021635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6123046875,0.0,1097.4871826171875,1895.4371337890625,0.0,3048.47412109375,0.8089526891708374,1.0,0.0,3.0,1.0,0.0
12218100,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9990000128746032,0.6888911128044128,0.5292980074882507,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.811783492565155,0.3122832477092743,0.2972111701965332,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8115238547325134,0.3115571737289428,0.2193034887313842,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7519400119781494,0.2477008998394012,0.2367603033781051,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7090926766395569,0.2049542069435119,0.9330783486366272,285.05389404296875,284.95001220703125,298.6473999023437,288.712158203125,297.8465270996094,297.33758544921875,285.0660095214844,1.0,0.5115581750869751,0.5421432852745056,0.5421432852745056,1.0,1.0,-2.659972667694092,1.0346637964248655,1.625308871269226,0.4356163740158081,0.865425705909729,0.865425705909729,0.0,129.2998809814453,139.0,35093.4921875,0.0,1656.2218017578125,1.0,281.18634033203125,283.7465209960937,291.6502990722656,293.8139343261719,293.1499938964844,293.1499938964844,281.25,36157.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549496531486511,1.0,0.0,0.0,3.2439754009246826,3.243994951248169,7.021799319772981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.4658203125,0.0,1094.4197998046875,1895.4371337890625,0.0,2981.650390625,0.8083598017692566,1.0,0.0,3.0,1.0,0.0
12218160,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.9990000128746032,0.6916060447692871,0.5307871699333191,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8129819631576538,0.3146189451217651,0.2994076907634735,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8120532631874084,0.3130748867988586,0.2203619927167892,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.7527104020118713,0.2492071539163589,0.238181859254837,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.7095282673835754,0.2059130221605301,0.9373643398284912,285.1285095214844,284.95001220703125,298.6687316894531,288.71734619140625,297.8626403808594,297.3507080078125,285.1320495605469,1.0,0.5137771368026733,0.5414574146270752,0.5414574146270752,1.0,1.0,-2.6725306510925293,1.0391961336135864,1.633334398269653,0.4373082518577575,0.8674145340919495,0.8674145340919495,0.0,130.20535278320312,142.0,35156.55078125,0.0,1678.3802490234375,1.0,281.2373962402344,283.8200988769531,291.6835327148437,293.89697265625,293.1499938964844,293.1499938964844,281.54998779296875,35992.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526615500450134,1.0,0.0,0.0,3.245596408843994,3.2456159591674805,7.028818913568102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.05810546875,0.0,1094.7564697265625,1895.4371337890625,0.0,2960.205322265625,0.8085452914237976,1.0,0.0,3.0,1.0,0.0
12218220,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.9990000128746032,0.6969895362854004,0.5342671275138855,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.8151825070381165,0.3194252848625183,0.3039202094078064,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.8129197359085083,0.3162075281143188,0.2225385904312133,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.7541036009788513,0.2523216903209686,0.2411185204982757,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7102828025817871,0.2079385071992874,0.9464314579963684,285.3524475097656,284.95001220703125,298.710205078125,288.7276916503906,297.893310546875,297.3750915527344,285.35577392578125,1.0,0.51854407787323,0.5400856137275696,0.5400856137275696,1.0,1.0,-2.6991729736328125,1.048856496810913,1.6503164768218994,0.4409545958042145,0.874528169631958,0.874528169631958,0.0,132.23965454101562,145.0,34687.56640625,0.0,1726.5208740234375,1.0,281.5375061035156,284.0764465332031,291.7018127441406,293.8860778808594,293.1499938964844,293.1499938964844,281.8500061035156,35649.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448673486709595,1.0,0.0,0.0,3.25798773765564,3.258007287979126,7.082592219376238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.73095703125,0.0,1103.471923828125,1895.4371337890625,0.0,2887.222900390625,0.8110081553459167,1.0,0.0,3.0,1.0,0.0
12218280,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.9990000128746032,0.6969895362854004,0.5342671275138855,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.8151825070381165,0.3194252848625183,0.3039202094078064,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.8129197359085083,0.3162075281143188,0.2225385904312133,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.7541036009788513,0.2523216903209686,0.2411185204982757,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7102828025817871,0.2079385071992874,0.9464314579963684,285.3524475097656,284.95001220703125,298.710205078125,288.7276916503906,297.893310546875,297.3750915527344,285.35577392578125,1.0,0.51854407787323,0.5400856137275696,0.5400856137275696,1.0,1.0,-2.6991729736328125,1.048856496810913,1.6503164768218994,0.4409545958042145,0.874528169631958,0.874528169631958,0.0,132.23965454101562,145.0,34687.56640625,0.0,1726.5208740234375,1.0,281.5375061035156,284.0764465332031,291.7018127441406,293.8860778808594,293.1499938964844,293.1499938964844,281.8500061035156,35649.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448673486709595,1.0,0.0,0.0,3.25798773765564,3.258007287979126,7.082592219376238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.73095703125,0.0,1103.471923828125,1895.4371337890625,0.0,2887.222900390625,0.8110081553459167,1.0,0.0,3.0,1.0,0.0
12218340,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.9990000128746032,0.7024442553520203,0.5381365418434143,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.817299485206604,0.3244308233261108,0.308631420135498,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.8137195110321045,0.3195023834705353,0.2248355150222778,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.7554544806480408,0.2555865943431854,0.2442078739404678,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7110311388969421,0.2101186066865921,0.9562358856201172,285.57208251953125,284.95001220703125,298.75,288.7380065917969,297.92095947265625,297.3955383300781,285.5751953125,1.0,0.5236775875091553,0.538713812828064,0.538713812828064,1.0,1.0,-2.7277371883392334,1.0593030452728271,1.6684341430664062,0.4449605643749237,0.884543240070343,0.884543240070343,0.0,134.4835205078125,148.0,34248.78515625,0.0,1779.3634033203125,1.0,281.8377685546875,284.3261108398437,291.71759033203125,293.8754272460937,293.1499938964844,293.1499938964844,282.1499938964844,35324.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838162362575531,1.0,0.0,0.0,3.2826056480407715,3.282625198364258,7.190030260062485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.13525390625,0.0,1123.356201171875,1895.4371337890625,0.0,2824.55126953125,0.8162168264389038,1.0,0.0,3.0,1.0,0.0
12218400,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.9990000128746032,0.7024442553520203,0.5381365418434143,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.817299485206604,0.3244308233261108,0.308631420135498,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.8137195110321045,0.3195023834705353,0.2248355150222778,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.7554544806480408,0.2555865943431854,0.2442078739404678,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7110311388969421,0.2101186066865921,0.9562358856201172,285.57208251953125,284.95001220703125,298.75,288.7380065917969,297.92095947265625,297.3955383300781,285.5751953125,1.0,0.5236775875091553,0.538713812828064,0.538713812828064,1.0,1.0,-2.7277371883392334,1.0593030452728271,1.6684341430664062,0.4449605643749237,0.884543240070343,0.884543240070343,0.0,134.4835205078125,148.0,34248.78515625,0.0,1779.3634033203125,1.0,281.8377685546875,284.3261108398437,291.71759033203125,293.8754272460937,293.1499938964844,293.1499938964844,282.1499938964844,35324.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838162362575531,1.0,0.0,0.0,3.2826056480407715,3.282625198364258,7.190030260062485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.13525390625,0.0,1123.356201171875,1895.4371337890625,0.0,2824.55126953125,0.8162168264389038,1.0,0.0,3.0,1.0,0.0
12218460,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965393066406,0.9990000128746032,0.708067774772644,0.5422224402427673,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8194087743759155,0.3296388983726501,0.3135290443897247,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956848144531,0.8145299553871155,0.3229673504829407,0.2272467464208603,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.756826639175415,0.2590016424655914,0.2474367469549179,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.7118450999259949,0.21246238052845,0.9667642116546632,285.79608154296875,284.95001220703125,298.78521728515625,288.7455139160156,297.9449768066406,297.4132080078125,285.7991027832031,1.0,0.5291042327880859,0.5370829701423645,0.5370829701423645,1.0,1.0,-2.7579615116119385,1.0700476169586182,1.6879138946533203,0.4488970041275024,0.8975633978843689,0.8975633978843689,0.0,136.87667846679688,151.0,33884.07421875,0.0,1836.439453125,1.0,282.1381225585937,284.5735778808594,291.73028564453125,293.8653259277344,293.1499938964844,293.1499938964844,282.45001220703125,35020.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323681950569153,1.0,0.0,0.0,3.318502187728882,3.318521976470948,7.348141934926389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.62158203125,0.0,1154.0150146484375,1895.4371337890625,0.0,2770.502197265625,0.8239786624908447,1.0,0.0,3.0,1.0,0.0
12218520,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965393066406,0.9990000128746032,0.708067774772644,0.5422224402427673,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8194087743759155,0.3296388983726501,0.3135290443897247,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956848144531,0.8145299553871155,0.3229673504829407,0.2272467464208603,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.756826639175415,0.2590016424655914,0.2474367469549179,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.7118450999259949,0.21246238052845,0.9667642116546632,285.79608154296875,284.95001220703125,298.78521728515625,288.7455139160156,297.9449768066406,297.4132080078125,285.7991027832031,1.0,0.5291042327880859,0.5370829701423645,0.5370829701423645,1.0,1.0,-2.7579615116119385,1.0700476169586182,1.6879138946533203,0.4488970041275024,0.8975633978843689,0.8975633978843689,0.0,136.87667846679688,151.0,33884.07421875,0.0,1836.439453125,1.0,282.1381225585937,284.5735778808594,291.73028564453125,293.8653259277344,293.1499938964844,293.1499938964844,282.45001220703125,35020.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323681950569153,1.0,0.0,0.0,3.318502187728882,3.318521976470948,7.348141934926389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.62158203125,0.0,1154.0150146484375,1895.4371337890625,0.0,2770.502197265625,0.8239786624908447,1.0,0.0,3.0,1.0,0.0
12218580,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.9990000128746032,0.7141503095626831,0.5462564826011658,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8216916918754578,0.3351380825042724,0.3186806738376617,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.8155423998832703,0.3267022967338562,0.229829728603363,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.7583924531936646,0.2626388370990753,0.250858336687088,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.7128827571868896,0.215023934841156,0.9782057404518129,286.0370178222656,284.95001220703125,298.8133239746094,288.74774169921875,297.9669494628906,297.4319763183594,286.03973388671875,1.0,0.5347889065742493,0.535452127456665,0.535452127456665,1.0,1.0,-2.7899651527404785,1.0814813375473022,1.7084838151931765,0.4531271159648895,0.913979172706604,0.913979172706604,0.0,139.34011840820312,154.0,33663.8125,0.0,1897.7540283203125,1.0,282.4386291503906,284.8252868652344,291.7408142089844,293.8622131347656,293.1499938964844,293.1499938964844,282.1499938964844,34737.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281680941581726,1.0,0.0,0.0,3.364993095397949,3.365013360977173,7.5554726208793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.2080078125,0.0,1195.403076171875,1895.4371337890625,0.0,2731.39892578125,0.8341503739356995,1.0,0.0,3.0,1.0,0.0
12218640,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.9990000128746032,0.7141503095626831,0.5462564826011658,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8216916918754578,0.3351380825042724,0.3186806738376617,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.8155423998832703,0.3267022967338562,0.229829728603363,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.7583924531936646,0.2626388370990753,0.250858336687088,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.7128827571868896,0.215023934841156,0.9782057404518129,286.0370178222656,284.95001220703125,298.8133239746094,288.74774169921875,297.9669494628906,297.4319763183594,286.03973388671875,1.0,0.5347889065742493,0.535452127456665,0.535452127456665,1.0,1.0,-2.7899651527404785,1.0814813375473022,1.7084838151931765,0.4531271159648895,0.913979172706604,0.913979172706604,0.0,139.34011840820312,154.0,33663.8125,0.0,1897.7540283203125,1.0,282.4386291503906,284.8252868652344,291.7408142089844,293.8622131347656,293.1499938964844,293.1499938964844,282.1499938964844,34737.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281680941581726,1.0,0.0,0.0,3.364993095397949,3.365013360977173,7.5554726208793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.2080078125,0.0,1195.403076171875,1895.4371337890625,0.0,2731.39892578125,0.8341503739356995,1.0,0.0,3.0,1.0,0.0
12218700,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.9990000128746032,0.7162449359893799,0.5485838651657104,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8226245045661926,0.3375486433506012,0.321204125881195,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8158249855041504,0.3281612992286682,0.2310602813959121,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7589830160140991,0.2641822695732116,0.2525258958339691,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.7132291197776794,0.2160796821117401,0.9838104248046876,285.9020690917969,284.95001220703125,298.8248291015625,288.7469787597656,297.97296142578125,297.4350280761719,285.891845703125,1.0,0.5376949906349182,0.5346367359161377,0.5346367359161377,1.0,1.0,-2.806016445159912,1.0871870517730713,1.7188293933868408,0.4552646577358246,0.9190641045570374,0.9190641045570374,0.0,140.6853790283203,154.0,34440.44921875,0.0,1929.4996337890625,1.0,282.2051696777344,284.6571044921875,291.83331298828125,294.1062927246094,293.1499938964844,293.1499938964844,282.1499938964844,34763.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416441679000854,1.0,0.0,0.0,3.3883934020996094,3.388413667678833,7.660920005037042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.9873046875,0.0,1217.8126220703125,1895.4371337890625,0.0,2857.080322265625,0.8393616080284119,1.0,0.0,3.0,1.0,0.0
12218760,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.9990000128746032,0.7171224355697632,0.5520822405815125,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423767089844,0.8226264715194702,0.3394786417484283,0.3232549726963043,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.815100908279419,0.3290738761425018,0.2318867444992065,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427429199219,0.7586586475372314,0.2653172612190246,0.2538052797317505,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.7126806974411011,0.2167551666498184,0.9877973794937134,285.8421630859375,284.95001220703125,298.83477783203125,288.7450561523437,297.9731140136719,297.4296569824219,285.8403625488281,1.0,0.5405231714248657,0.5337042808532715,0.5337042808532715,1.0,1.0,-2.820012092590332,1.09181809425354,1.728193998336792,0.4568060040473938,0.9243605136871338,0.9243605136871338,0.0,142.344970703125,157.0,34665.9609375,0.0,1959.78369140625,1.0,282.15997314453125,284.59442138671875,291.8403625488281,294.1069641113281,293.1499938964844,293.1499938964844,281.8500061035156,34820.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521737456321716,1.0,0.0,0.0,3.409752368927002,3.409773111343384,7.757807338748535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.4560546875,0.0,1238.7518310546875,1895.4371337890625,0.0,2955.634765625,0.8442164659500122,1.0,0.0,3.0,1.0,0.0
12218820,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64337158203125,0.9990000128746032,0.716521143913269,0.5610473155975342,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.8210381865501404,0.3425164520740509,0.3264772891998291,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.8119316697120667,0.3300048410892486,0.2328174114227295,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7563988566398621,0.2668389081954956,0.2555837631225586,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7098375558853149,0.217327743768692,0.9920568466186525,285.6436462402344,284.95001220703125,298.85009765625,288.73785400390625,297.963134765625,297.40533447265625,285.6419677734375,1.0,0.5458343625068665,0.5318394899368286,0.5318394899368286,1.0,1.0,-2.843040943145752,1.0988649129867554,1.744176149368286,0.4587621986865997,0.9319928288459778,0.9319928288459778,0.0,146.16116333007812,160.0,35801.50390625,0.0,2015.4666748046875,1.0,281.8603515625,284.3466491699219,291.8356018066406,294.19488525390625,293.1499938964844,293.1499938964844,281.54998779296875,34993.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753393888473511,1.0,0.0,0.0,3.44766902923584,3.447690010070801,7.931301411190361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.54833984375,0.0,1277.05322265625,1895.4371337890625,0.0,3172.8896484375,0.852855384349823,1.0,0.0,3.0,1.0,0.0
12218880,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64337158203125,0.9990000128746032,0.716521143913269,0.5610473155975342,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.8210381865501404,0.3425164520740509,0.3264772891998291,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.8119316697120667,0.3300048410892486,0.2328174114227295,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7563988566398621,0.2668389081954956,0.2555837631225586,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7098375558853149,0.217327743768692,0.9920568466186525,285.6436462402344,284.95001220703125,298.85009765625,288.73785400390625,297.963134765625,297.40533447265625,285.6419677734375,1.0,0.5458343625068665,0.5318394899368286,0.5318394899368286,1.0,1.0,-2.843040943145752,1.0988649129867554,1.744176149368286,0.4587621986865997,0.9319928288459778,0.9319928288459778,0.0,146.16116333007812,160.0,35801.50390625,0.0,2015.4666748046875,1.0,281.8603515625,284.3466491699219,291.8356018066406,294.19488525390625,293.1499938964844,293.1499938964844,281.54998779296875,34993.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753393888473511,1.0,0.0,0.0,3.44766902923584,3.447690010070801,7.931301411190361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.54833984375,0.0,1277.05322265625,1895.4371337890625,0.0,3172.8896484375,0.852855384349823,1.0,0.0,3.0,1.0,0.0
12218940,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9990000128746032,0.7136064171791077,0.5711880326271057,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.8183792233467102,0.3448645770549774,0.3289602398872375,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8075535893440247,0.3302222788333893,0.2331727594137191,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.753046452999115,0.2677001953125,0.2566656172275543,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.7055835127830505,0.2171970158815384,0.9927826523780824,285.4451599121094,284.95001220703125,298.8598022460937,288.7264709472656,297.93963623046875,297.3627624511719,285.44342041015625,1.0,0.5506068468093872,0.529974639415741,0.529974639415741,1.0,1.0,-2.8608174324035645,1.1035887002944946,1.7572287321090698,0.4595509171485901,0.9369885921478271,0.9369885921478271,0.0,150.23162841796875,163.0,36885.16796875,0.0,2064.500244140625,1.0,281.5600280761719,284.0990295410156,291.8026733398437,294.2324523925781,293.1499938964844,293.1499938964844,281.25,35202.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933128118515015,1.0,0.0,0.0,3.4778528213500977,3.4778740406036377,8.070783223956823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.1064453125,0.0,1308.6142578125,1895.4371337890625,0.0,3341.174560546875,0.8597911596298218,1.0,0.0,3.0,1.0,0.0
12219000,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9990000128746032,0.7136064171791077,0.5711880326271057,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.8183792233467102,0.3448645770549774,0.3289602398872375,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8075535893440247,0.3302222788333893,0.2331727594137191,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.753046452999115,0.2677001953125,0.2566656172275543,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.7055835127830505,0.2171970158815384,0.9927826523780824,285.4451599121094,284.95001220703125,298.8598022460937,288.7264709472656,297.93963623046875,297.3627624511719,285.44342041015625,1.0,0.5506068468093872,0.529974639415741,0.529974639415741,1.0,1.0,-2.8608174324035645,1.1035887002944946,1.7572287321090698,0.4595509171485901,0.9369885921478271,0.9369885921478271,0.0,150.23162841796875,163.0,36885.16796875,0.0,2064.500244140625,1.0,281.5600280761719,284.0990295410156,291.8026733398437,294.2324523925781,293.1499938964844,293.1499938964844,281.25,35202.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933128118515015,1.0,0.0,0.0,3.4778528213500977,3.4778740406036377,8.070783223956823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.1064453125,0.0,1308.6142578125,1895.4371337890625,0.0,3341.174560546875,0.8597911596298218,1.0,0.0,3.0,1.0,0.0
12219060,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9990000128746032,0.7087541222572327,0.5815171599388123,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.8153340816497803,0.3467801511287689,0.3309913873672485,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.8026604056358337,0.3300064206123352,0.2331917285919189,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.7493203282356262,0.2681354880332947,0.2573044002056122,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7007752060890198,0.2166361659765243,0.991349995136261,285.2466125488281,284.95001220703125,298.8644104003906,288.7113647460937,297.9139709472656,297.3199157714844,285.2449951171875,1.0,0.5548585057258606,0.5282354354858398,0.5282354354858398,1.0,1.0,-2.8747451305389404,1.1067988872528076,1.7679463624954224,0.4596746563911438,0.9393279552459716,0.9393279552459716,0.0,154.2864532470703,151.0,37919.6171875,0.0,2107.5546875,1.0,281.259765625,283.8532409667969,291.7704467773437,294.26220703125,293.1499938964844,293.1499938964844,280.95001220703125,35426.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907659947872162,1.0,0.0,0.0,3.49971342086792,3.499735116958618,8.172563070729666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.2412109375,0.0,1332.3203125,1895.4371337890625,0.0,3474.87451171875,0.8648709654808044,1.0,0.0,3.0,1.0,0.0
12219120,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9990000128746032,0.7087541222572327,0.5815171599388123,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.8153340816497803,0.3467801511287689,0.3309913873672485,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.8026604056358337,0.3300064206123352,0.2331917285919189,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.7493203282356262,0.2681354880332947,0.2573044002056122,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7007752060890198,0.2166361659765243,0.991349995136261,285.2466125488281,284.95001220703125,298.8644104003906,288.7113647460937,297.9139709472656,297.3199157714844,285.2449951171875,1.0,0.5548585057258606,0.5282354354858398,0.5282354354858398,1.0,1.0,-2.8747451305389404,1.1067988872528076,1.7679463624954224,0.4596746563911438,0.9393279552459716,0.9393279552459716,0.0,154.2864532470703,151.0,37919.6171875,0.0,2107.5546875,1.0,281.259765625,283.8532409667969,291.7704467773437,294.26220703125,293.1499938964844,293.1499938964844,280.95001220703125,35426.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907659947872162,1.0,0.0,0.0,3.49971342086792,3.499735116958618,8.172563070729666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.2412109375,0.0,1332.3203125,1895.4371337890625,0.0,3474.87451171875,0.8648709654808044,1.0,0.0,3.0,1.0,0.0
12219180,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.7033005356788635,0.5799489617347717,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8172536492347717,0.3483914136886596,0.3325525820255279,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8030179738998413,0.3294900059700012,0.2328655868768692,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.750124990940094,0.2682655751705169,0.2574724555015564,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7005584836006165,0.2158052027225494,0.9878132939338684,285.0504150390625,284.95001220703125,298.8643798828125,288.6928405761719,297.8931884765625,297.2886962890625,285.0482482910156,1.0,0.5533980131149292,0.5264962315559387,0.5264962315559387,1.0,1.0,-2.870321035385132,1.1020874977111816,1.7682335376739502,0.4562401473522186,0.9390877485275269,0.9390877485275269,0.0,153.59307861328125,139.0,38945.19921875,0.0,2096.747314453125,1.0,280.9595642089844,283.6131896972656,291.7440490722656,294.29833984375,293.1499938964844,293.1499938964844,280.6499938964844,35653.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204156398773192,1.0,0.0,0.0,3.5131490230560303,3.5131707191467285,8.235433028858097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.8115234375,0.0,1347.677978515625,1895.4371337890625,0.0,3592.993896484375,0.8680586814880371,1.0,0.0,3.0,1.0,0.0
