time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219240,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.7033005356788635,0.5799489617347717,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8172536492347717,0.3483914136886596,0.3325525820255279,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8030179738998413,0.3294900059700012,0.2328655868768692,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.750124990940094,0.2682655751705169,0.2574724555015564,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7005584836006165,0.2158052027225494,0.9878132939338684,285.0504150390625,284.95001220703125,298.8643798828125,288.6928405761719,297.8931884765625,297.2886962890625,285.0482482910156,1.0,0.5533980131149292,0.5264962315559387,0.5264962315559387,1.0,1.0,-2.870321035385132,1.1020874977111816,1.7682335376739502,0.4562401473522186,0.9390877485275269,0.9390877485275269,0.0,153.59307861328125,139.0,38945.19921875,0.0,2096.747314453125,1.0,280.9595642089844,283.6131896972656,291.7440490722656,294.29833984375,293.1499938964844,293.1499938964844,280.6499938964844,35653.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204156398773192,1.0,0.0,0.0,3.5131490230560303,3.5131707191467285,8.235433028858097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.8115234375,0.0,1347.677978515625,1895.4371337890625,0.0,3592.993896484375,0.8680586814880371,1.0,0.0,3.0,1.0,0.0
12219300,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.7013899683952332,0.5755253434181213,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8197494745254517,0.3491226732730865,0.33322674036026,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8048422932624817,0.3291600048542022,0.2326271831989288,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7519460916519165,0.2682577967643738,0.257444679737091,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7018796801567078,0.2153158038854599,0.9855112433433532,284.9055480957031,284.95001220703125,298.86279296875,288.6824035644531,297.8851013183594,297.27813720703125,284.8957214355469,1.0,0.5512127876281738,0.5256265997886658,0.5256265997886658,1.0,1.0,-2.862733840942383,1.0974358320236206,1.7652978897094729,0.4533491730690002,0.9373944401741028,0.9373944401741028,0.0,151.79505920410156,139.0,39784.57421875,0.0,2075.319091796875,1.0,280.705078125,283.4299011230469,291.754638671875,294.4103698730469,293.1499938964844,293.1499938964844,280.6499938964844,35780.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286630153656006,1.0,0.0,0.0,3.5167157649993896,3.516737461090088,8.25216318389721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.2421875,0.0,1352.247802734375,1895.4371337890625,0.0,3668.88037109375,0.8689290881156921,1.0,0.0,3.0,1.0,0.0
12219360,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.7000505924224854,0.5694644451141357,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8228811621665955,0.349766731262207,0.3337638676166534,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.807335376739502,0.3287370800971985,0.2322821915149688,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.754383385181427,0.2681726217269897,0.2572975158691406,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7037966251373291,0.2147557586431503,0.9826905131340028,284.84344482421875,284.95001220703125,298.8602294921875,288.6712951660156,297.8773498535156,297.2684936523437,284.8407592773437,1.0,0.5482446551322937,0.5249938368797302,0.5249938368797302,1.0,1.0,-2.8521182537078857,1.0918474197387695,1.7602708339691162,0.4501902461051941,0.9360169172286988,0.9360169172286988,0.0,149.34202575683594,127.0,39792.9453125,0.0,2045.8140869140625,1.0,280.65948486328125,283.3678283691406,291.716796875,294.3268737792969,293.1499938964844,293.1499938964844,280.3500061035156,35894.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321418404579164,1.0,0.0,0.0,3.517740488052368,3.517762422561645,8.2569738424354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.76611328125,0.0,1354.1224365234375,1895.4371337890625,0.0,3700.7578125,0.8692655563354492,1.0,0.0,3.0,1.0,0.0
12219420,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.9990000128746032,0.6993811130523682,0.552941083908081,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.831158459186554,0.3509160280227661,0.3346845209598541,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.8142275810241699,0.3277311027050018,0.2314704358577728,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.7612522840499878,0.2678761780261993,0.256851464509964,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.7095145583152771,0.2135516256093979,0.9764329791069032,284.6270446777344,284.95001220703125,298.8525085449219,288.6471252441406,297.8623962402344,297.25201416015625,284.6239929199219,1.0,0.5404608845710754,0.5237283706665039,0.5237283706665039,1.0,1.0,-2.824341297149658,1.0779320001602173,1.746409296989441,0.44256392121315,0.9299936294555664,0.9299936294555664,0.0,142.81246948242188,130.0,40471.42578125,0.0,1969.02099609375,1.0,280.3594665527344,283.1180114746094,291.6852111816406,294.34088134765625,293.1499938964844,293.1499938964844,280.04998779296875,36152.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423652291297911,1.0,0.0,0.0,3.512831449508667,3.5128533840179443,8.233944868152321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.162109375,0.0,1350.9404296875,1895.4371337890625,0.0,3793.929443359375,0.8683499097824097,1.0,0.0,3.0,1.0,0.0
12219480,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.9990000128746032,0.6993811130523682,0.552941083908081,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.831158459186554,0.3509160280227661,0.3346845209598541,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.8142275810241699,0.3277311027050018,0.2314704358577728,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.7612522840499878,0.2678761780261993,0.256851464509964,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.7095145583152771,0.2135516256093979,0.9764329791069032,284.6270446777344,284.95001220703125,298.8525085449219,288.6471252441406,297.8623962402344,297.25201416015625,284.6239929199219,1.0,0.5404608845710754,0.5237283706665039,0.5237283706665039,1.0,1.0,-2.824341297149658,1.0779320001602173,1.746409296989441,0.44256392121315,0.9299936294555664,0.9299936294555664,0.0,142.81246948242188,130.0,40471.42578125,0.0,1969.02099609375,1.0,280.3594665527344,283.1180114746094,291.6852111816406,294.34088134765625,293.1499938964844,293.1499938964844,280.04998779296875,36152.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423652291297911,1.0,0.0,0.0,3.512831449508667,3.5128533840179443,8.233944868152321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.162109375,0.0,1350.9404296875,1895.4371337890625,0.0,3793.929443359375,0.8683499097824097,1.0,0.0,3.0,1.0,0.0
12219540,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154357910156,0.9990000128746032,0.6997358798980713,0.5439961552619934,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159851074219,0.8360578417778015,0.3519069254398346,0.335536241531372,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41607666015625,0.8174659013748169,0.3265348076820373,0.2305846363306045,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.7648869156837463,0.2674387395381927,0.2563552856445312,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4168701171875,0.711929202079773,0.2122805714607238,0.9702670574188232,284.415771484375,284.95001220703125,298.8416748046875,288.62066650390625,297.8473205566406,297.2369689941406,284.4134826660156,1.0,0.5361124873161316,0.5224628448486328,0.5224628448486328,1.0,1.0,-2.805525779724121,1.067885398864746,1.737640380859375,0.4365045428276062,0.9211613535881042,0.9211613535881042,0.0,139.1976318359375,133.0,41167.046875,0.0,1921.6663818359373,1.0,280.0595703125,282.8765563964844,291.6521301269531,294.3487243652344,293.1499938964844,293.1499938964844,279.75,36427.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511353373527528,1.0,0.0,0.0,3.4977011680603027,3.49772310256958,8.163167990460352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.75390625,0.0,1337.453369140625,1895.4371337890625,0.0,3873.184326171875,0.865155816078186,1.0,0.0,3.0,1.0,0.0
12219600,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154357910156,0.9990000128746032,0.6997358798980713,0.5439961552619934,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159851074219,0.8360578417778015,0.3519069254398346,0.335536241531372,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41607666015625,0.8174659013748169,0.3265348076820373,0.2305846363306045,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.7648869156837463,0.2674387395381927,0.2563552856445312,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4168701171875,0.711929202079773,0.2122805714607238,0.9702670574188232,284.415771484375,284.95001220703125,298.8416748046875,288.62066650390625,297.8473205566406,297.2369689941406,284.4134826660156,1.0,0.5361124873161316,0.5224628448486328,0.5224628448486328,1.0,1.0,-2.805525779724121,1.067885398864746,1.737640380859375,0.4365045428276062,0.9211613535881042,0.9211613535881042,0.0,139.1976318359375,133.0,41167.046875,0.0,1921.6663818359373,1.0,280.0595703125,282.8765563964844,291.6521301269531,294.3487243652344,293.1499938964844,293.1499938964844,279.75,36427.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511353373527528,1.0,0.0,0.0,3.4977011680603027,3.49772310256958,8.163167990460352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.75390625,0.0,1337.453369140625,1895.4371337890625,0.0,3873.184326171875,0.865155816078186,1.0,0.0,3.0,1.0,0.0
12219660,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2170104980469,0.9990000128746032,0.6985359787940979,0.5410268306732178,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174377441406,0.838126540184021,0.3527787029743194,0.3363471031188965,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.217529296875,0.817833423614502,0.325200468301773,0.2296526432037353,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177734375,0.7657533288002014,0.2668859660625458,0.255824327468872,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181701660156,0.7117249965667725,0.2109311819076538,0.9641486406326294,284.21728515625,284.95001220703125,298.8282165527344,288.59234619140625,297.8314514160156,297.22100830078125,284.21551513671875,1.0,0.5338402986526489,0.5218748450279236,0.5218748450279236,1.0,1.0,-2.7938148975372314,1.0619144439697266,1.7319004535675049,0.4330774843692779,0.90977543592453,0.90977543592453,0.0,137.80859375,136.0,41905.5390625,0.0,1896.578125,1.0,279.759765625,282.64776611328125,291.6217346191406,294.3620910644531,293.1499938964844,293.1499938964844,279.45001220703125,36717.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594695568084716,1.0,0.0,0.0,3.471839666366577,3.4718613624572754,8.042899821703031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.56494140625,0.0,1313.3614501953125,1895.4371337890625,0.0,3947.856201171875,0.8595724701881409,1.0,0.0,3.0,1.0,0.0
12219720,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2170104980469,0.9990000128746032,0.6985359787940979,0.5410268306732178,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174377441406,0.838126540184021,0.3527787029743194,0.3363471031188965,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.217529296875,0.817833423614502,0.325200468301773,0.2296526432037353,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177734375,0.7657533288002014,0.2668859660625458,0.255824327468872,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181701660156,0.7117249965667725,0.2109311819076538,0.9641486406326294,284.21728515625,284.95001220703125,298.8282165527344,288.59234619140625,297.8314514160156,297.22100830078125,284.21551513671875,1.0,0.5338402986526489,0.5218748450279236,0.5218748450279236,1.0,1.0,-2.7938148975372314,1.0619144439697266,1.7319004535675049,0.4330774843692779,0.90977543592453,0.90977543592453,0.0,137.80859375,136.0,41905.5390625,0.0,1896.578125,1.0,279.759765625,282.64776611328125,291.6217346191406,294.3620910644531,293.1499938964844,293.1499938964844,279.45001220703125,36717.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594695568084716,1.0,0.0,0.0,3.471839666366577,3.4718613624572754,8.042899821703031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.56494140625,0.0,1313.3614501953125,1895.4371337890625,0.0,3947.856201171875,0.8595724701881409,1.0,0.0,3.0,1.0,0.0
12219780,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.9990000128746032,0.695376992225647,0.5419585704803467,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.8382714986801147,0.3535550236701965,0.3371120095252991,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.8162930607795715,0.3237679004669189,0.2286820262670517,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0309143066406,0.7647413015365601,0.2662393748760223,0.2552489638328552,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312194824219,0.70973140001297,0.2094969749450683,0.9578872323036194,284.0304870605469,284.95001220703125,298.8127136230469,288.5625,297.81463623046875,297.2046203613281,284.0291442871094,1.0,0.5329959988594055,0.5212868452072144,0.5212868452072144,1.0,1.0,-2.7864673137664795,1.0578380823135376,1.7286293506622314,0.4305979907512665,0.8959826827049255,0.8959826827049255,0.0,137.83644104003906,139.0,42694.671875,0.0,1885.2080078125,1.0,279.4600830078125,282.4337158203125,291.5926208496094,294.3804016113281,293.1499938964844,293.1499938964844,279.75,37026.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679297208786012,1.0,0.0,0.0,3.434466600418091,3.434487819671631,7.870673357501801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.33544921875,0.0,1278.3626708984375,1895.4371337890625,0.0,4022.948974609375,0.8514410853385925,1.0,0.0,3.0,1.0,0.0
12219840,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.9990000128746032,0.695376992225647,0.5419585704803467,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.8382714986801147,0.3535550236701965,0.3371120095252991,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.8162930607795715,0.3237679004669189,0.2286820262670517,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0309143066406,0.7647413015365601,0.2662393748760223,0.2552489638328552,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312194824219,0.70973140001297,0.2094969749450683,0.9578872323036194,284.0304870605469,284.95001220703125,298.8127136230469,288.5625,297.81463623046875,297.2046203613281,284.0291442871094,1.0,0.5329959988594055,0.5212868452072144,0.5212868452072144,1.0,1.0,-2.7864673137664795,1.0578380823135376,1.7286293506622314,0.4305979907512665,0.8959826827049255,0.8959826827049255,0.0,137.83644104003906,139.0,42694.671875,0.0,1885.2080078125,1.0,279.4600830078125,282.4337158203125,291.5926208496094,294.3804016113281,293.1499938964844,293.1499938964844,279.75,37026.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679297208786012,1.0,0.0,0.0,3.434466600418091,3.434487819671631,7.870673357501801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.33544921875,0.0,1278.3626708984375,1895.4371337890625,0.0,4022.948974609375,0.8514410853385925,1.0,0.0,3.0,1.0,0.0
12219900,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549072265625,0.9990000128746032,0.6940276026725769,0.543197512626648,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526794433594,0.8380593657493591,0.3542945683002472,0.3376104235649109,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15216064453125,0.8152564764022827,0.3234364986419678,0.2282914519309997,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.7639593482017517,0.2661817073822021,0.2550460994243622,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.7084400653839111,0.2089877873659134,0.9550551176071168,284.1534729003906,284.95001220703125,298.8043212890625,288.547119140625,297.8085632324219,297.20037841796875,284.162841796875,1.0,0.5329792499542236,0.5209928750991821,0.5209928750991821,1.0,1.0,-2.7844343185424805,1.0565024614334106,1.7279319763183594,0.4296684563159942,0.891828715801239,0.891828715801239,0.0,138.15835571289062,139.0,41742.953125,0.0,1883.5657958984373,1.0,279.6958923339844,282.5957946777344,291.50079345703125,294.133056640625,293.1499938964844,293.1499938964844,279.75,37035.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959342360496521,1.0,0.0,0.0,3.4145281314849854,3.4145493507385254,7.779553925502114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.916015625,0.0,1258.8828125,1895.4371337890625,0.0,3946.721435546875,0.847044825553894,1.0,0.0,3.0,1.0,0.0
12219960,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109680175781,0.9990000128746032,0.6934229135513306,0.544037938117981,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21044921875,0.8383820652961731,0.3554551005363464,0.3385475575923919,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2103271484375,0.8148133158683777,0.3235668540000915,0.2282556593418121,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099914550781,0.7637077569961548,0.2664650976657867,0.2551873326301574,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20947265625,0.7076713442802429,0.2087751179933548,0.953575849533081,284.21063232421875,284.95001220703125,298.79559326171875,288.531494140625,297.8051452636719,297.2007751464844,284.21295166015625,1.0,0.5332630276679993,0.5205521583557129,0.5205521583557129,1.0,1.0,-2.784914970397949,1.056016445159912,1.7288986444473269,0.4290211498737335,0.8875159025192261,0.8875159025192261,0.0,138.444091796875,142.0,41537.1328125,0.0,1885.679443359375,1.0,279.7401428222656,282.658447265625,291.4779968261719,294.1222229003906,293.1499938964844,293.1499938964844,280.04998779296875,37013.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531760215759276,1.0,0.0,0.0,3.39595890045166,3.395979881286621,7.695169301769056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.29248046875,0.0,1240.72412109375,1895.4371337890625,0.0,3891.52880859375,0.8428604006767273,1.0,0.0,3.0,1.0,0.0
12220020,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.9990000128746032,0.6936137676239014,0.5455016493797302,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159240722656,0.839745044708252,0.3585154414176941,0.3412165641784668,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.8147590756416321,0.3246208727359772,0.2288220971822738,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154357910156,0.7639694213867188,0.2676623165607452,0.2561381459236145,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.7069987654685974,0.2089519798755645,0.9535552263259888,284.4161071777344,284.95001220703125,298.7773742675781,288.4997253417969,297.80255126953125,297.20867919921875,284.4187316894531,1.0,0.5346540808677673,0.5196707844734192,0.5196707844734192,1.0,1.0,-2.791673183441162,1.057472586631775,1.7342007160186768,0.4288918077945709,0.8820271492004395,0.8820271492004395,0.0,139.1602325439453,145.0,40466.63671875,0.0,1899.6815185546875,1.0,280.03912353515625,282.90972900390625,291.43524169921875,293.9924011230469,293.1499938964844,293.1499938964844,280.3500061035156,36868.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937074601650238,1.0,0.0,0.0,3.362889051437378,3.3629095554351807,7.5460269499672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.0283203125,0.0,1208.108154296875,1895.4371337890625,0.0,3745.8115234375,0.8353780508041382,1.0,0.0,3.0,1.0,0.0
12220080,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.9990000128746032,0.6936137676239014,0.5455016493797302,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159240722656,0.839745044708252,0.3585154414176941,0.3412165641784668,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.8147590756416321,0.3246208727359772,0.2288220971822738,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154357910156,0.7639694213867188,0.2676623165607452,0.2561381459236145,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.7069987654685974,0.2089519798755645,0.9535552263259888,284.4161071777344,284.95001220703125,298.7773742675781,288.4997253417969,297.80255126953125,297.20867919921875,284.4187316894531,1.0,0.5346540808677673,0.5196707844734192,0.5196707844734192,1.0,1.0,-2.791673183441162,1.057472586631775,1.7342007160186768,0.4288918077945709,0.8820271492004395,0.8820271492004395,0.0,139.1602325439453,145.0,40466.63671875,0.0,1899.6815185546875,1.0,280.03912353515625,282.90972900390625,291.43524169921875,293.9924011230469,293.1499938964844,293.1499938964844,280.3500061035156,36868.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937074601650238,1.0,0.0,0.0,3.362889051437378,3.3629095554351807,7.5460269499672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.0283203125,0.0,1208.108154296875,1895.4371337890625,0.0,3745.8115234375,0.8353780508041382,1.0,0.0,3.0,1.0,0.0
12220140,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.9990000128746032,0.694952130317688,0.5472701787948608,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.8414831757545471,0.3621959984302521,0.3445743024349212,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.8151617050170898,0.3263092339038849,0.2299192994832992,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62213134765625,0.764681875705719,0.2694039642810821,0.2576903998851776,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.7069390416145325,0.20969258248806,0.9564169049263,284.6228332519531,284.95001220703125,298.75860595703125,288.467529296875,297.8031311035156,297.2217712402344,284.6254577636719,1.0,0.5370067358016968,0.5187894105911255,0.5187894105911255,1.0,1.0,-2.804452419281006,1.0614728927612305,1.7429795265197754,0.429993212223053,0.8793029189109802,0.8793029189109802,0.0,140.19992065429688,148.0,39478.6171875,0.0,1924.8084716796875,1.0,280.3387756347656,283.1601867675781,291.4132080078125,293.9041442871094,293.1499938964844,293.1499938964844,280.6499938964844,36651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235984683036804,1.0,0.0,0.0,3.337860584259033,3.337880849838257,7.43412215342687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.65673828125,0.0,1183.081298828125,1895.4371337890625,0.0,3622.32958984375,0.8296287059783936,1.0,0.0,3.0,1.0,0.0
12220200,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.9990000128746032,0.694952130317688,0.5472701787948608,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.8414831757545471,0.3621959984302521,0.3445743024349212,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.8151617050170898,0.3263092339038849,0.2299192994832992,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62213134765625,0.764681875705719,0.2694039642810821,0.2576903998851776,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.7069390416145325,0.20969258248806,0.9564169049263,284.6228332519531,284.95001220703125,298.75860595703125,288.467529296875,297.8031311035156,297.2217712402344,284.6254577636719,1.0,0.5370067358016968,0.5187894105911255,0.5187894105911255,1.0,1.0,-2.804452419281006,1.0614728927612305,1.7429795265197754,0.429993212223053,0.8793029189109802,0.8793029189109802,0.0,140.19992065429688,148.0,39478.6171875,0.0,1924.8084716796875,1.0,280.3387756347656,283.1601867675781,291.4132080078125,293.9041442871094,293.1499938964844,293.1499938964844,280.6499938964844,36651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235984683036804,1.0,0.0,0.0,3.337860584259033,3.337880849838257,7.43412215342687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.65673828125,0.0,1183.081298828125,1895.4371337890625,0.0,3622.32958984375,0.8296287059783936,1.0,0.0,3.0,1.0,0.0
12220260,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9990000128746032,0.6968182325363159,0.549701452255249,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8431993722915649,0.3662545382976532,0.3483399152755737,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8155747652053833,0.3283548057079315,0.2313079982995987,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7654342651367188,0.27147376537323,0.2596012353897095,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7070530652999878,0.2107879519462585,0.9611068964004515,284.8277893066406,284.95001220703125,298.73974609375,288.435302734375,297.8048400878906,297.237060546875,284.83038330078125,1.0,0.5401307940483093,0.5175509452819824,0.5175509452819824,1.0,1.0,-2.8214986324310303,1.066691756248474,1.7548068761825562,0.4313825964927673,0.8792986869812012,0.8792986869812012,0.0,141.6182861328125,151.0,38558.0234375,0.0,1958.791748046875,1.0,280.6385192871094,283.40692138671875,291.3910217285156,293.8243713378906,293.1499938964844,293.1499938964844,280.95001220703125,36391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122685790061952,1.0,0.0,0.0,3.3225464820861816,3.322566509246826,7.366062959590636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.974609375,0.0,1167.0721435546875,1895.4371337890625,0.0,3517.645263671875,0.8260055780410767,1.0,0.0,3.0,1.0,0.0
12220320,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9990000128746032,0.6968182325363159,0.549701452255249,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8431993722915649,0.3662545382976532,0.3483399152755737,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8155747652053833,0.3283548057079315,0.2313079982995987,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7654342651367188,0.27147376537323,0.2596012353897095,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7070530652999878,0.2107879519462585,0.9611068964004515,284.8277893066406,284.95001220703125,298.73974609375,288.435302734375,297.8048400878906,297.237060546875,284.83038330078125,1.0,0.5401307940483093,0.5175509452819824,0.5175509452819824,1.0,1.0,-2.8214986324310303,1.066691756248474,1.7548068761825562,0.4313825964927673,0.8792986869812012,0.8792986869812012,0.0,141.6182861328125,151.0,38558.0234375,0.0,1958.791748046875,1.0,280.6385192871094,283.40692138671875,291.3910217285156,293.8243713378906,293.1499938964844,293.1499938964844,280.95001220703125,36391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122685790061952,1.0,0.0,0.0,3.3225464820861816,3.322566509246826,7.366062959590636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.974609375,0.0,1167.0721435546875,1895.4371337890625,0.0,3517.645263671875,0.8260055780410767,1.0,0.0,3.0,1.0,0.0
12220380,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6989065408706665,0.552804708480835,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8447877764701843,0.3705843687057495,0.3523878157138824,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8158780932426453,0.3306421935558319,0.2328857481479644,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7661025524139404,0.2737681269645691,0.2617512047290802,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7071753740310669,0.2121207416057586,0.9670089483261108,285.0316467285156,284.95001220703125,298.7213134765625,288.40338134765625,297.8072204589844,297.2530517578125,285.0343017578125,1.0,0.5438560247421265,0.5163124203681946,0.5163124203681946,1.0,1.0,-2.8416643142700195,1.0731772184371948,1.7684870958328247,0.4333570301532745,0.8819960951805115,0.8819960951805115,0.0,143.38107299804688,154.0,37736.98828125,0.0,1999.8740234375,1.0,280.9383850097656,283.6508483886719,291.3653869628906,293.7459716796875,293.1499938964844,293.1499938964844,281.25,36108.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021669030189514,1.0,0.0,0.0,3.317799091339112,3.317819118499756,7.345028052441194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.84423828125,0.0,1160.763427734375,1895.4371337890625,0.0,3423.774658203125,0.8247165679931641,1.0,0.0,3.0,1.0,0.0
12220440,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6989065408706665,0.552804708480835,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8447877764701843,0.3705843687057495,0.3523878157138824,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8158780932426453,0.3306421935558319,0.2328857481479644,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7661025524139404,0.2737681269645691,0.2617512047290802,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7071753740310669,0.2121207416057586,0.9670089483261108,285.0316467285156,284.95001220703125,298.7213134765625,288.40338134765625,297.8072204589844,297.2530517578125,285.0343017578125,1.0,0.5438560247421265,0.5163124203681946,0.5163124203681946,1.0,1.0,-2.8416643142700195,1.0731772184371948,1.7684870958328247,0.4333570301532745,0.8819960951805115,0.8819960951805115,0.0,143.38107299804688,154.0,37736.98828125,0.0,1999.8740234375,1.0,280.9383850097656,283.6508483886719,291.3653869628906,293.7459716796875,293.1499938964844,293.1499938964844,281.25,36108.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021669030189514,1.0,0.0,0.0,3.317799091339112,3.317819118499756,7.345028052441194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.84423828125,0.0,1160.763427734375,1895.4371337890625,0.0,3423.774658203125,0.8247165679931641,1.0,0.0,3.0,1.0,0.0
12220500,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.9990000128746032,0.6999886631965637,0.5546216368675232,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.8454939126968384,0.3728319704532623,0.354474663734436,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.8159465193748474,0.3318566977977752,0.233712762594223,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.7663628458976746,0.2749800384044647,0.2628790736198425,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.7071885466575623,0.212852343916893,0.9702386260032654,285.1778259277344,284.95001220703125,298.71240234375,288.3876647949219,297.8085327148437,297.2609558105469,285.1880798339844,1.0,0.5458968281745911,0.515693187713623,0.515693187713623,1.0,1.0,-2.852586269378662,1.076759696006775,1.7758264541625977,0.4345019459724426,0.8849221467971802,0.8849221467971802,0.0,144.385498046875,154.0,37072.36328125,0.0,2022.5823974609373,1.0,281.1888122558594,283.8346862792969,291.32928466796875,293.6199035644531,293.1499938964844,293.1499938964844,281.25,35950.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953685760498047,1.0,0.0,0.0,3.3194148540496826,3.319434881210327,7.352184070441581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.8310546875,0.0,1161.178955078125,1895.4371337890625,0.0,3360.375732421875,0.8249781131744385,1.0,0.0,3.0,1.0,0.0
12220560,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.7011949419975281,0.5563994646072388,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.8463091254234314,0.3751765787601471,0.3566866517066955,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8161308169364929,0.3331599533557892,0.2346285879611969,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.7667317986488342,0.2762682139873504,0.2641021907329559,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.7073196768760681,0.2136547118425369,0.973862886428833,285.24127197265625,284.95001220703125,298.70379638671875,288.37213134765625,297.8101806640625,297.2694702148437,285.2437438964844,1.0,0.5480509400367737,0.5149200558662415,0.5149200558662415,1.0,1.0,-2.864307165145874,1.0804250240325928,1.7838820219039917,0.4355486333370209,0.8875482678413391,0.8875482678413391,0.0,145.41041564941406,157.0,37082.8203125,0.0,2046.866455078125,1.0,281.2384033203125,283.89971923828125,291.3411865234375,293.6796569824219,293.1499938964844,293.1499938964844,281.54998779296875,35810.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933577537536621,1.0,0.0,0.0,3.3241920471191406,3.324212074279785,7.373361654572363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.65380859375,0.0,1164.6416015625,1895.4371337890625,0.0,3341.59423828125,0.8258985877037048,1.0,0.0,3.0,1.0,0.0
12220620,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.9990000128746032,0.7036387324333191,0.5603308081626892,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.8478187322616577,0.3799943029880523,0.3612135052680969,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8163734078407288,0.3358534872531891,0.2365076690912246,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.767369270324707,0.2789410650730133,0.2666305005550384,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.7075192332267761,0.2153554409742355,0.9815322160720824,285.44683837890625,284.95001220703125,298.687744140625,288.3419494628906,297.8135986328125,297.285888671875,285.4491271972656,1.0,0.552618145942688,0.5133737325668335,0.5133737325668335,1.0,1.0,-2.888986349105835,1.0881989002227783,1.8007875680923462,0.4378188550472259,0.8958157896995544,0.8958157896995544,0.0,147.6434783935547,160.0,36471.1171875,0.0,2098.9453125,1.0,281.5385437011719,284.1427307128906,291.3167419433594,293.6170654296875,293.1499938964844,293.1499938964844,281.8500061035156,35521.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857253193855286,1.0,0.0,0.0,3.34144926071167,3.3414695262908936,7.450116754625924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.3037109375,0.0,1178.6922607421875,1895.4371337890625,0.0,3270.20947265625,0.829515278339386,1.0,0.0,3.0,1.0,0.0
12220680,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.9990000128746032,0.7036387324333191,0.5603308081626892,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.8478187322616577,0.3799943029880523,0.3612135052680969,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8163734078407288,0.3358534872531891,0.2365076690912246,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.767369270324707,0.2789410650730133,0.2666305005550384,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.7075192332267761,0.2153554409742355,0.9815322160720824,285.44683837890625,284.95001220703125,298.687744140625,288.3419494628906,297.8135986328125,297.285888671875,285.4491271972656,1.0,0.552618145942688,0.5133737325668335,0.5133737325668335,1.0,1.0,-2.888986349105835,1.0881989002227783,1.8007875680923462,0.4378188550472259,0.8958157896995544,0.8958157896995544,0.0,147.6434783935547,160.0,36471.1171875,0.0,2098.9453125,1.0,281.5385437011719,284.1427307128906,291.3167419433594,293.6170654296875,293.1499938964844,293.1499938964844,281.8500061035156,35521.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857253193855286,1.0,0.0,0.0,3.34144926071167,3.3414695262908936,7.450116754625924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.3037109375,0.0,1178.6922607421875,1895.4371337890625,0.0,3270.20947265625,0.829515278339386,1.0,0.0,3.0,1.0,0.0
12220740,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.9990000128746032,0.7062059640884399,0.5645098686218262,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.8493305444717407,0.3850076794624328,0.3659325540065765,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.8166192173957825,0.3386999368667602,0.2384977787733078,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.7680237293243408,0.28175950050354,0.2693043351173401,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.707771360874176,0.2171926796436309,0.9898571968078612,285.6486511230469,284.95001220703125,298.6736145019531,288.3132019042969,297.8175964355469,297.3019714355469,285.6508178710937,1.0,0.5574784874916077,0.5118273496627808,0.5118273496627808,1.0,1.0,-2.9152920246124268,1.096594214439392,1.818697929382324,0.4403509199619293,0.9067516326904296,0.9067516326904296,0.0,150.0390167236328,163.0,35883.640625,0.0,2155.40625,1.0,281.8387756347656,284.3804626464844,291.2909851074219,293.5548400878906,293.1499938964844,293.1499938964844,281.54998779296875,35250.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786584734916687,1.0,0.0,0.0,3.3688204288482666,3.3688406944274902,7.57266946038726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.73388671875,0.0,1202.5626220703125,1895.4371337890625,0.0,3204.0068359375,0.8354178071022034,1.0,0.0,3.0,1.0,0.0
12220800,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.9990000128746032,0.7062059640884399,0.5645098686218262,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.8493305444717407,0.3850076794624328,0.3659325540065765,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.8166192173957825,0.3386999368667602,0.2384977787733078,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.7680237293243408,0.28175950050354,0.2693043351173401,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.707771360874176,0.2171926796436309,0.9898571968078612,285.6486511230469,284.95001220703125,298.6736145019531,288.3132019042969,297.8175964355469,297.3019714355469,285.6508178710937,1.0,0.5574784874916077,0.5118273496627808,0.5118273496627808,1.0,1.0,-2.9152920246124268,1.096594214439392,1.818697929382324,0.4403509199619293,0.9067516326904296,0.9067516326904296,0.0,150.0390167236328,163.0,35883.640625,0.0,2155.40625,1.0,281.8387756347656,284.3804626464844,291.2909851074219,293.5548400878906,293.1499938964844,293.1499938964844,281.54998779296875,35250.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786584734916687,1.0,0.0,0.0,3.3688204288482666,3.3688406944274902,7.57266946038726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.73388671875,0.0,1202.5626220703125,1895.4371337890625,0.0,3204.0068359375,0.8354178071022034,1.0,0.0,3.0,1.0,0.0
12220860,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.9990000128746032,0.7056006789207458,0.570482075214386,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8495025038719177,0.3888678252696991,0.3700367510318756,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.815502941608429,0.3403090238571167,0.2399858683347702,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.7674131393432617,0.2836793959140777,0.2715073525905609,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.7068061828613281,0.2183015942573547,0.9964489340782166,285.4851379394531,284.95001220703125,298.66192626953125,288.28619384765625,297.8123474121094,297.3022766113281,285.4838256835937,1.0,0.5624048709869385,0.510076105594635,0.510076105594635,1.0,1.0,-2.939769744873047,1.1037943363189695,1.8359754085540767,0.4421873390674591,0.9126006960868835,0.9126006960868835,0.0,152.99365234375,166.0,37004.3515625,0.0,2212.397216796875,1.0,281.5601501464844,284.1685485839844,291.3637390136719,293.7690124511719,293.1499938964844,293.1499938964844,281.25,35297.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986883163452148,1.0,0.0,0.0,3.3956730365753174,3.39569354057312,7.693872703384841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.8193359375,0.0,1228.50244140625,1895.4371337890625,0.0,3391.354248046875,0.8414380550384521,1.0,0.0,3.0,1.0,0.0
12220920,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.9990000128746032,0.7056006789207458,0.570482075214386,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8495025038719177,0.3888678252696991,0.3700367510318756,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.815502941608429,0.3403090238571167,0.2399858683347702,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.7674131393432617,0.2836793959140777,0.2715073525905609,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.7068061828613281,0.2183015942573547,0.9964489340782166,285.4851379394531,284.95001220703125,298.66192626953125,288.28619384765625,297.8123474121094,297.3022766113281,285.4838256835937,1.0,0.5624048709869385,0.510076105594635,0.510076105594635,1.0,1.0,-2.939769744873047,1.1037943363189695,1.8359754085540767,0.4421873390674591,0.9126006960868835,0.9126006960868835,0.0,152.99365234375,166.0,37004.3515625,0.0,2212.397216796875,1.0,281.5601501464844,284.1685485839844,291.3637390136719,293.7690124511719,293.1499938964844,293.1499938964844,281.25,35297.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986883163452148,1.0,0.0,0.0,3.3956730365753174,3.39569354057312,7.693872703384841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.8193359375,0.0,1228.50244140625,1895.4371337890625,0.0,3391.354248046875,0.8414380550384521,1.0,0.0,3.0,1.0,0.0
12220980,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.9990000128746032,0.7009455561637878,0.5792495012283325,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.8474069237709045,0.3914650082588196,0.3728433549404144,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.8120308518409729,0.3405937254428863,0.2404612004756927,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.7645813226699829,0.2845250368118286,0.2726405262947082,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.7035356760025024,0.2184111177921295,0.9985265731811525,285.2957763671875,284.95001220703125,298.6531982421875,288.2613220214844,297.8001708984375,297.28985595703125,285.2943115234375,1.0,0.5669669508934021,0.5083248615264893,0.5083248615264893,1.0,1.0,-2.9581186771392822,1.1083449125289917,1.8497737646102903,0.4427390992641449,0.91567200422287,0.91567200422287,0.0,156.6968994140625,154.0,38110.62890625,0.0,2263.19189453125,1.0,281.2605895996094,283.9304504394531,291.3479309082031,293.8435363769531,293.1499938964844,293.1499938964844,280.95001220703125,35445.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195502400398254,1.0,0.0,0.0,3.4168150424957275,3.4168360233306885,7.789978440086998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.58935546875,0.0,1249.9825439453125,1895.4371337890625,0.0,3585.0068359375,0.8462831974029541,1.0,0.0,3.0,1.0,0.0
12221040,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.9990000128746032,0.7009455561637878,0.5792495012283325,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.8474069237709045,0.3914650082588196,0.3728433549404144,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.8120308518409729,0.3405937254428863,0.2404612004756927,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.7645813226699829,0.2845250368118286,0.2726405262947082,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.7035356760025024,0.2184111177921295,0.9985265731811525,285.2957763671875,284.95001220703125,298.6531982421875,288.2613220214844,297.8001708984375,297.28985595703125,285.2943115234375,1.0,0.5669669508934021,0.5083248615264893,0.5083248615264893,1.0,1.0,-2.9581186771392822,1.1083449125289917,1.8497737646102903,0.4427390992641449,0.91567200422287,0.91567200422287,0.0,156.6968994140625,154.0,38110.62890625,0.0,2263.19189453125,1.0,281.2605895996094,283.9304504394531,291.3479309082031,293.8435363769531,293.1499938964844,293.1499938964844,280.95001220703125,35445.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195502400398254,1.0,0.0,0.0,3.4168150424957275,3.4168360233306885,7.789978440086998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.58935546875,0.0,1249.9825439453125,1895.4371337890625,0.0,3585.0068359375,0.8462831974029541,1.0,0.0,3.0,1.0,0.0
