time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221100,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.9990000128746032,0.6978352069854736,0.5796421766281128,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.8479995727539062,0.3924813866615295,0.3739111423492431,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.8118345737457275,0.3404513895511627,0.2404452115297317,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7646449208259583,0.2846874892711639,0.2728935778141022,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7032365798950195,0.2181819528341293,0.9980005025863647,285.1539306640625,284.95001220703125,298.65008544921875,288.24981689453125,297.7940368652344,297.2830810546875,285.1445617675781,1.0,0.5669304728507996,0.507449209690094,0.507449209690094,1.0,1.0,-2.9595463275909424,1.1073389053344729,1.8522074222564693,0.4416607320308685,0.915669083595276,0.915669083595276,0.0,156.8992919921875,154.0,38931.0234375,0.0,2266.728515625,1.0,281.0079345703125,283.7469482421875,291.3515625,293.95233154296875,293.1499938964844,293.1499938964844,280.95001220703125,35549.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304766654968262,1.0,0.0,0.0,3.424885034561157,3.424906015396118,7.826819228284876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.14697265625,0.0,1258.5733642578125,1895.4371337890625,0.0,3685.509765625,0.8481419682502747,1.0,0.0,3.0,1.0,0.0
12221160,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9990000128746032,0.6948944330215454,0.5775232911109924,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8495864868164062,0.3933168649673462,0.3747189939022064,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8125714659690857,0.3401300311088562,0.2402373999357223,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7655991911888123,0.2846878170967102,0.2729167342185974,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.7037361860275269,0.217778205871582,0.9963548183441162,285.0934143066406,284.95001220703125,298.6479187011719,288.23895263671875,297.787841796875,297.2757263183594,285.0910949707031,1.0,0.5657904744148254,0.5066204071044922,0.5066204071044922,1.0,1.0,-2.9557790756225586,1.1042485237121582,1.8515304327011108,0.4395303428173065,0.9159737229347228,0.9159737229347228,0.0,156.03164672851562,142.0,39005.24609375,0.0,2255.707275390625,1.0,280.9603271484375,283.6826477050781,291.3063049316406,293.8649597167969,293.1499938964844,293.1499938964844,280.6499938964844,35646.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357563853263856,1.0,0.0,0.0,3.4305899143218994,3.4306108951568604,7.852915473449684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.17919921875,0.0,1264.843505859375,1895.4371337890625,0.0,3733.7890625,0.8495198488235474,1.0,0.0,3.0,1.0,0.0
12221220,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6904163956642151,0.5674933791160583,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8553522229194641,0.3946956098079681,0.3759796023368835,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8164101243019104,0.3392007052898407,0.239564761519432,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7698197960853577,0.2844195663928985,0.2726196944713592,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7068226933479309,0.2166971266269683,0.9912942051887512,284.8837890625,284.95001220703125,298.6466064453125,288.21942138671875,297.7760009765625,297.26055908203125,284.881103515625,1.0,0.5608315467834473,0.5049629211425781,0.5049629211425781,1.0,1.0,-2.938002347946167,1.093804955482483,1.844197392463684,0.4332320988178253,0.9134121537208556,0.9134121537208556,0.0,151.94692993164062,130.0,39795.06640625,0.0,2204.09326171875,1.0,280.6603088378906,283.4338073730469,291.26678466796875,293.8736267089844,293.1499938964844,293.1499938964844,280.3500061035156,35883.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476616382598876,1.0,0.0,0.0,3.435561418533325,3.435582637786865,7.87569263138721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.2060546875,0.0,1271.394775390625,1895.4371337890625,0.0,3841.8720703125,0.8508127927780151,1.0,0.0,3.0,1.0,0.0
12221280,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6904163956642151,0.5674933791160583,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8553522229194641,0.3946956098079681,0.3759796023368835,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8164101243019104,0.3392007052898407,0.239564761519432,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7698197960853577,0.2844195663928985,0.2726196944713592,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7068226933479309,0.2166971266269683,0.9912942051887512,284.8837890625,284.95001220703125,298.6466064453125,288.21942138671875,297.7760009765625,297.26055908203125,284.881103515625,1.0,0.5608315467834473,0.5049629211425781,0.5049629211425781,1.0,1.0,-2.938002347946167,1.093804955482483,1.844197392463684,0.4332320988178253,0.9134121537208556,0.9134121537208556,0.0,151.94692993164062,130.0,39795.06640625,0.0,2204.09326171875,1.0,280.6603088378906,283.4338073730469,291.26678466796875,293.8736267089844,293.1499938964844,293.1499938964844,280.3500061035156,35883.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476616382598876,1.0,0.0,0.0,3.435561418533325,3.435582637786865,7.87569263138721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.2060546875,0.0,1271.394775390625,1895.4371337890625,0.0,3841.8720703125,0.8508127927780151,1.0,0.0,3.0,1.0,0.0
12221340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.9990000128746032,0.6887866854667664,0.5585640072822571,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.8602511882781982,0.3953688442707062,0.3765659630298614,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8199473023414612,0.3385117948055267,0.2390505671501159,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.7736296057701111,0.2841323614120483,0.2722893357276916,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.709824800491333,0.2159561514854431,0.9876139760017396,284.717529296875,284.95001220703125,298.6478881835937,288.2093505859375,297.7693176269531,297.2510681152344,284.7098999023437,1.0,0.5565729737281799,0.50398188829422,0.50398188829422,1.0,1.0,-2.9225409030914307,1.0855683088302612,1.83697247505188,0.4285233616828918,0.9100406765937804,0.9100406765937804,0.0,148.374267578125,130.0,40567.796875,0.0,2159.564208984375,1.0,280.39190673828125,283.2318420410156,291.2705078125,293.9610595703125,293.1499938964844,293.1499938964844,280.3500061035156,36050.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556784629821776,1.0,0.0,0.0,3.434001207351685,3.4340224266052246,7.868540592426143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.8251953125,0.0,1271.035888671875,1895.4371337890625,0.0,3913.971435546875,0.8505679368972778,1.0,0.0,3.0,1.0,0.0
12221400,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.9990000128746032,0.6881256699562073,0.551451563835144,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.8641284108161926,0.3957808911800384,0.3768574595451355,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8227666616439819,0.3379836082458496,0.2386126369237899,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7766847014427185,0.2838864624500274,0.2719674408435821,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.7122163772583008,0.2154162377119064,0.9847469329833984,284.67138671875,284.95001220703125,298.6497497558594,288.2030944824219,297.7648010253906,297.24420166015625,284.6684875488281,1.0,0.5531708002090454,0.5033053755760193,0.5033053755760193,1.0,1.0,-2.9099857807159424,1.0791027545928955,1.8308830261230469,0.4249033331871032,0.9080145955085754,0.9080145955085754,0.0,145.5546417236328,133.0,40504.96484375,0.0,2124.125732421875,1.0,280.3601989746094,283.1870422363281,291.2382507324219,293.8881530761719,293.1499938964844,293.1499938964844,280.04998779296875,36147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957101047039032,1.0,0.0,0.0,3.430819034576416,3.430840253829956,7.853964802961855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.46435546875,0.0,1268.588134765625,1895.4371337890625,0.0,3926.70263671875,0.8499496579170227,1.0,0.0,3.0,1.0,0.0
12221460,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46600341796875,0.9990000128746032,0.6866267919540405,0.5429507493972778,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46636962890625,0.8692227602005005,0.3966916501522064,0.3776404559612274,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.8256508708000183,0.3365907371044159,0.2375912070274353,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668273925781,0.7800946235656738,0.2832026481628418,0.2712452709674835,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.7143397331237793,0.2140831500291824,0.978309452533722,284.4662780761719,284.95001220703125,298.6578369140625,288.1903076171875,297.75604248046875,297.2273254394531,284.46417236328125,1.0,0.5488898158073425,0.5026023983955383,0.5026023983955383,1.0,1.0,-2.8908581733703613,1.0698245763778689,1.821033596992493,0.4196838438510895,0.8999056220054626,0.8999056220054626,0.0,142.05734252929688,136.0,41239.79296875,0.0,2074.62060546875,1.0,280.0604248046875,282.9503173828125,291.21795654296875,293.90899658203125,293.1499938964844,293.1499938964844,279.75,36431.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650198221206664,1.0,0.0,0.0,3.415473937988281,3.4154951572418213,7.783864930388518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.390625,0.0,1255.578857421875,1895.4371337890625,0.0,3997.20458984375,0.8467338681221008,1.0,0.0,3.0,1.0,0.0
12221520,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46600341796875,0.9990000128746032,0.6866267919540405,0.5429507493972778,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46636962890625,0.8692227602005005,0.3966916501522064,0.3776404559612274,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.8256508708000183,0.3365907371044159,0.2375912070274353,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668273925781,0.7800946235656738,0.2832026481628418,0.2712452709674835,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.7143397331237793,0.2140831500291824,0.978309452533722,284.4662780761719,284.95001220703125,298.6578369140625,288.1903076171875,297.75604248046875,297.2273254394531,284.46417236328125,1.0,0.5488898158073425,0.5026023983955383,0.5026023983955383,1.0,1.0,-2.8908581733703613,1.0698245763778689,1.821033596992493,0.4196838438510895,0.8999056220054626,0.8999056220054626,0.0,142.05734252929688,136.0,41239.79296875,0.0,2074.62060546875,1.0,280.0604248046875,282.9503173828125,291.21795654296875,293.90899658203125,293.1499938964844,293.1499938964844,279.75,36431.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650198221206664,1.0,0.0,0.0,3.415473937988281,3.4154951572418213,7.783864930388518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.390625,0.0,1255.578857421875,1895.4371337890625,0.0,3997.20458984375,0.8467338681221008,1.0,0.0,3.0,1.0,0.0
12221580,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2744140625,0.9990000128746032,0.6835343837738037,0.540349543094635,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746887207031,0.8711987137794495,0.3974847197532654,0.3783811628818512,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748413085937,0.8257426619529724,0.3350813388824463,0.2365375459194183,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7806334495544434,0.2824123501777649,0.2704930305480957,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.7139359712600708,0.2126724421977996,0.9719505906105042,284.2746276855469,284.95001220703125,298.6714172363281,288.1814270019531,297.7504272460937,297.21197509765625,284.27301025390625,1.0,0.5466400980949402,0.5018994212150574,0.5018994212150574,1.0,1.0,-2.878803014755249,1.0635377168655396,1.8152652978897093,0.4160120785236358,0.8893389701843262,0.8893389701843262,0.0,140.76141357421875,139.0,42015.859375,0.0,2048.181640625,1.0,279.7606201171875,282.7270202636719,291.20684814453125,293.94268798828125,293.1499938964844,293.1499938964844,280.04998779296875,36729.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97250235080719,1.0,0.0,0.0,3.3890252113342285,3.3890459537506104,7.663777523703175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.5185546875,0.0,1232.07568359375,1895.4371337890625,0.0,4063.216064453125,0.8410544395446777,1.0,0.0,3.0,1.0,0.0
12221640,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2744140625,0.9990000128746032,0.6835343837738037,0.540349543094635,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746887207031,0.8711987137794495,0.3974847197532654,0.3783811628818512,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748413085937,0.8257426619529724,0.3350813388824463,0.2365375459194183,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7806334495544434,0.2824123501777649,0.2704930305480957,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.7139359712600708,0.2126724421977996,0.9719505906105042,284.2746276855469,284.95001220703125,298.6714172363281,288.1814270019531,297.7504272460937,297.21197509765625,284.27301025390625,1.0,0.5466400980949402,0.5018994212150574,0.5018994212150574,1.0,1.0,-2.878803014755249,1.0635377168655396,1.8152652978897093,0.4160120785236358,0.8893389701843262,0.8893389701843262,0.0,140.76141357421875,139.0,42015.859375,0.0,2048.181640625,1.0,279.7606201171875,282.7270202636719,291.20684814453125,293.94268798828125,293.1499938964844,293.1499938964844,280.04998779296875,36729.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97250235080719,1.0,0.0,0.0,3.3890252113342285,3.3890459537506104,7.663777523703175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.5185546875,0.0,1232.07568359375,1895.4371337890625,0.0,4063.216064453125,0.8410544395446777,1.0,0.0,3.0,1.0,0.0
12221700,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922424316406,0.9990000128746032,0.6822107434272766,0.5402759909629822,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907165527344,0.8716251254081726,0.3982623815536499,0.3788802623748779,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898620605469,0.8253113627433777,0.3347136676311493,0.2361081093549728,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887939453125,0.7803898453712463,0.282291829586029,0.2702087759971618,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38653564453125,0.7132691740989685,0.2121691852807998,0.9690751433372498,284.3910217285156,284.95001220703125,298.680419921875,288.1785888671875,297.750732421875,297.2077941894531,284.39959716796875,1.0,0.5460919737815857,0.5015479326248169,0.5015479326248169,1.0,1.0,-2.874995470046997,1.061322569847107,1.81367301940918,0.4145782887935638,0.8867068290710449,0.8867068290710449,0.0,140.59059143066406,139.0,41082.24609375,0.0,2041.044921875,1.0,279.9948425292969,282.8837890625,291.1257629394531,293.70782470703125,293.1499938964844,293.1499938964844,280.04998779296875,36729.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631822109222412,1.0,0.0,0.0,3.374818801879883,3.3748395442962646,7.599661557833315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.8427734375,0.0,1218.484619140625,1895.4371337890625,0.0,3980.901123046875,0.8379359245300293,1.0,0.0,3.0,1.0,0.0
12221760,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.9990000128746032,0.6815596222877502,0.5400059819221497,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446105957031,0.8725263476371765,0.399490624666214,0.3798547089099884,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44439697265625,0.8253634572029114,0.3348127603530884,0.2360380440950393,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441833496094,0.7805952429771423,0.2825237512588501,0.2702822685241699,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.713015615940094,0.2119632512331009,0.967554211616516,284.4446716308594,284.95001220703125,298.69097900390625,288.1768493652344,297.7545471191406,297.20831298828125,284.4466857910156,1.0,0.5459354519844055,0.5011599063873291,0.5011599063873291,1.0,1.0,-2.8740129470825195,1.0602219104766846,1.813791036605835,0.4136181175708771,0.8839162588119507,0.8839162588119507,0.0,140.46304321289062,142.0,40899.8046875,0.0,2038.80224609375,1.0,280.0398864746094,282.9427490234375,291.1148376464844,293.70770263671875,293.1499938964844,293.1499938964844,280.3500061035156,36700.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560724496841432,1.0,0.0,0.0,3.36212158203125,3.3621420860290527,7.5425839440868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.77001953125,0.0,1206.2225341796875,1895.4371337890625,0.0,3917.4990234375,0.8350593447685242,1.0,0.0,3.0,1.0,0.0
12221820,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.9990000128746032,0.6814860701560974,0.5397065281867981,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.8748619556427002,0.4027412235736847,0.3826622068881988,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.8260707259178162,0.3358329236507416,0.2365583032369613,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.7815831899642944,0.2836523354053497,0.2711356282234192,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.713142991065979,0.2121700942516327,0.9675379991531372,284.6436462402344,284.95001220703125,298.71697998046875,288.1768493652344,297.7682800292969,297.21588134765625,284.6460266113281,1.0,0.5466644763946533,0.5003838539123535,0.5003838539123535,1.0,1.0,-2.878650426864624,1.060752034187317,1.817898511886597,0.4129753708839416,0.8814115524291992,0.8814115524291992,0.0,140.5352325439453,145.0,39864.15625,0.0,2046.8453369140625,1.0,280.3388061523437,283.1852111816406,291.1017761230469,293.6077575683594,293.1499938964844,293.1499938964844,280.6499938964844,36541.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378210306167604,1.0,0.0,0.0,3.3412349224090576,3.3412554264068604,7.449160648320685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.90283203125,0.0,1185.4837646484375,1895.4371337890625,0.0,3752.61328125,0.8302845358848572,1.0,0.0,3.0,1.0,0.0
12221880,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.9990000128746032,0.6814860701560974,0.5397065281867981,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.8748619556427002,0.4027412235736847,0.3826622068881988,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.8260707259178162,0.3358329236507416,0.2365583032369613,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.7815831899642944,0.2836523354053497,0.2711356282234192,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.713142991065979,0.2121700942516327,0.9675379991531372,284.6436462402344,284.95001220703125,298.71697998046875,288.1768493652344,297.7682800292969,297.21588134765625,284.6460266113281,1.0,0.5466644763946533,0.5003838539123535,0.5003838539123535,1.0,1.0,-2.878650426864624,1.060752034187317,1.817898511886597,0.4129753708839416,0.8814115524291992,0.8814115524291992,0.0,140.5352325439453,145.0,39864.15625,0.0,2046.8453369140625,1.0,280.3388061523437,283.1852111816406,291.1017761230469,293.6077575683594,293.1499938964844,293.1499938964844,280.6499938964844,36541.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378210306167604,1.0,0.0,0.0,3.3412349224090576,3.3412554264068604,7.449160648320685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.90283203125,0.0,1185.4837646484375,1895.4371337890625,0.0,3752.61328125,0.8302845358848572,1.0,0.0,3.0,1.0,0.0
12221940,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.6823853254318237,0.5401752591133118,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8773418068885803,0.4066521525382995,0.3862086832523346,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8270147442817688,0.3375187516212463,0.2376359105110168,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7828203439712524,0.2853596806526184,0.2726307213306427,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7136654257774353,0.2129602879285812,0.9705218076705932,284.8461303710937,284.95001220703125,298.75,288.1817932128906,297.787841796875,297.2284240722656,284.8486633300781,1.0,0.5485772490501404,0.4996077716350555,0.4996077716350555,1.0,1.0,-2.8901491165161133,1.0641200542449951,1.8260289430618288,0.4136537313461303,0.8816330432891846,0.8816330432891846,0.0,141.11424255371094,148.0,38929.62109375,0.0,2068.835693359375,1.0,280.6385803222656,283.4285583496094,291.1167907714844,293.5580139160156,293.1499938964844,293.1499938964844,280.95001220703125,36316.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221757650375366,1.0,0.0,0.0,3.3287220001220703,3.328742027282715,7.393470582428563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.1005859375,0.0,1172.2882080078125,1895.4371337890625,0.0,3609.223876953125,0.827317476272583,1.0,0.0,3.0,1.0,0.0
12222000,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.6823853254318237,0.5401752591133118,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8773418068885803,0.4066521525382995,0.3862086832523346,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8270147442817688,0.3375187516212463,0.2376359105110168,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7828203439712524,0.2853596806526184,0.2726307213306427,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7136654257774353,0.2129602879285812,0.9705218076705932,284.8461303710937,284.95001220703125,298.75,288.1817932128906,297.787841796875,297.2284240722656,284.8486633300781,1.0,0.5485772490501404,0.4996077716350555,0.4996077716350555,1.0,1.0,-2.8901491165161133,1.0641200542449951,1.8260289430618288,0.4136537313461303,0.8816330432891846,0.8816330432891846,0.0,141.11424255371094,148.0,38929.62109375,0.0,2068.835693359375,1.0,280.6385803222656,283.4285583496094,291.1167907714844,293.5580139160156,293.1499938964844,293.1499938964844,280.95001220703125,36316.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221757650375366,1.0,0.0,0.0,3.3287220001220703,3.328742027282715,7.393470582428563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.1005859375,0.0,1172.2882080078125,1895.4371337890625,0.0,3609.223876953125,0.827317476272583,1.0,0.0,3.0,1.0,0.0
12222060,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.6837888956069946,0.5415918231010437,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8796427845954895,0.4110102653503418,0.3902187347412109,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8278626799583435,0.3396328091621399,0.239046573638916,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.783982515335083,0.2874551713466644,0.2745344042778015,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7142512202262878,0.2141454964876175,0.9754931330680848,285.0596618652344,284.95001220703125,298.7866516113281,288.1893310546875,297.8101806640625,297.2436218261719,285.0622863769531,1.0,0.5514256954193115,0.4983986616134643,0.4983986616134643,1.0,1.0,-2.906625986099243,1.068758845329285,1.8378671407699585,0.4145005345344543,0.8847882747650146,0.8847882747650146,0.0,142.18919372558594,151.0,38250.19921875,0.0,2101.829833984375,1.0,280.9384765625,283.6816101074219,291.1396484375,293.5342712402344,293.1499938964844,293.1499938964844,281.25,36045.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096035361289978,1.0,0.0,0.0,3.326308488845825,3.3263285160064697,7.382752755802358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.83447265625,0.0,1168.1998291015625,1895.4371337890625,0.0,3492.92431640625,0.826561450958252,1.0,0.0,3.0,1.0,0.0
12222120,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.6837888956069946,0.5415918231010437,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8796427845954895,0.4110102653503418,0.3902187347412109,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8278626799583435,0.3396328091621399,0.239046573638916,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.783982515335083,0.2874551713466644,0.2745344042778015,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7142512202262878,0.2141454964876175,0.9754931330680848,285.0596618652344,284.95001220703125,298.7866516113281,288.1893310546875,297.8101806640625,297.2436218261719,285.0622863769531,1.0,0.5514256954193115,0.4983986616134643,0.4983986616134643,1.0,1.0,-2.906625986099243,1.068758845329285,1.8378671407699585,0.4145005345344543,0.8847882747650146,0.8847882747650146,0.0,142.18919372558594,151.0,38250.19921875,0.0,2101.829833984375,1.0,280.9384765625,283.6816101074219,291.1396484375,293.5342712402344,293.1499938964844,293.1499938964844,281.25,36045.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096035361289978,1.0,0.0,0.0,3.326308488845825,3.3263285160064697,7.382752755802358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.83447265625,0.0,1168.1998291015625,1895.4371337890625,0.0,3492.92431640625,0.826561450958252,1.0,0.0,3.0,1.0,0.0
12222180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9990000128746032,0.6854462623596191,0.5438390970230103,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.8817336559295654,0.4157018661499023,0.3945795595645904,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.828570544719696,0.342054158449173,0.2406999766826629,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.785018265247345,0.289833128452301,0.2767393290996551,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.7148114442825317,0.2156087756156921,0.9818865656852722,285.2710266113281,284.95001220703125,298.8233337402344,288.1968078613281,297.8333740234375,297.26007080078125,285.2735595703125,1.0,0.5550063252449036,0.4971895515918731,0.4971895515918731,1.0,1.0,-2.9268875122070312,1.0748999118804932,1.851987600326538,0.4160171449184418,0.8907509446144104,0.8907509446144104,0.0,143.6824188232422,154.0,37625.4140625,0.0,2143.71044921875,1.0,281.2384948730469,283.9302978515625,291.1603088378906,293.5168151855469,293.1499938964844,293.1499938964844,281.54998779296875,35758.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997893333435059,1.0,0.0,0.0,3.334648370742798,3.3346683979034424,7.41982034924149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.18505859375,0.0,1173.983642578125,1895.4371337890625,0.0,3401.62060546875,0.8281896710395813,1.0,0.0,3.0,1.0,0.0
12222240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9990000128746032,0.6854462623596191,0.5438390970230103,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.8817336559295654,0.4157018661499023,0.3945795595645904,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.828570544719696,0.342054158449173,0.2406999766826629,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.785018265247345,0.289833128452301,0.2767393290996551,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.7148114442825317,0.2156087756156921,0.9818865656852722,285.2710266113281,284.95001220703125,298.8233337402344,288.1968078613281,297.8333740234375,297.26007080078125,285.2735595703125,1.0,0.5550063252449036,0.4971895515918731,0.4971895515918731,1.0,1.0,-2.9268875122070312,1.0748999118804932,1.851987600326538,0.4160171449184418,0.8907509446144104,0.8907509446144104,0.0,143.6824188232422,154.0,37625.4140625,0.0,2143.71044921875,1.0,281.2384948730469,283.9302978515625,291.1603088378906,293.5168151855469,293.1499938964844,293.1499938964844,281.54998779296875,35758.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997893333435059,1.0,0.0,0.0,3.334648370742798,3.3346683979034424,7.41982034924149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.18505859375,0.0,1173.983642578125,1895.4371337890625,0.0,3401.62060546875,0.8281896710395813,1.0,0.0,3.0,1.0,0.0
12222300,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.9990000128746032,0.6862831711769104,0.5453068017959595,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8826319575309753,0.4181286692619324,0.3968276083469391,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8288036584854126,0.3433288037776947,0.2415682971477508,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.7854226231575012,0.2910899519920349,0.2779039442539215,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.7150148749351501,0.2164065986871719,0.9853942394256592,285.4169006347656,284.95001220703125,298.8416748046875,288.20050048828125,297.8449401855469,297.26824951171875,285.4266967773437,1.0,0.5570123791694641,0.4965849816799164,0.4965849816799164,1.0,1.0,-2.9380123615264893,1.0783644914627075,1.8596478700637813,0.4169534742832184,0.8952697515487671,0.8952697515487671,0.0,144.5819854736328,154.0,36993.84765625,0.0,2167.32373046875,1.0,281.48944091796875,284.1117553710937,291.1444396972656,293.4150695800781,293.1499938964844,293.1499938964844,281.54998779296875,35606.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932772278785706,1.0,0.0,0.0,3.3426499366760254,3.34266996383667,7.455470836248423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.4169921875,0.0,1180.40087890625,1895.4371337890625,0.0,3340.842041015625,0.8298823833465576,1.0,0.0,3.0,1.0,0.0
12222360,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.9990000128746032,0.6872085332870483,0.5467855334281921,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.883615255355835,0.4206498861312866,0.399203896522522,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.8291193246841431,0.3446855843067169,0.2425204962491989,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.7859124541282654,0.2924220263957977,0.2791653871536255,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.7153030633926392,0.2172718048095703,0.9892883896827698,285.479248046875,284.95001220703125,298.8599853515625,288.2042236328125,297.856689453125,297.2768859863281,285.48162841796875,1.0,0.5591505169868469,0.4958190321922302,0.4958190321922302,1.0,1.0,-2.949986219406128,1.0818816423416138,1.8681045770645144,0.4177493751049042,0.8994708061218262,0.8994708061218262,0.0,145.52066040039062,157.0,37040.609375,0.0,2192.77001953125,1.0,281.5386657714844,284.1739501953125,291.1754150390625,293.4969177246094,293.1499938964844,293.1499938964844,281.8500061035156,35476.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914819955825806,1.0,0.0,0.0,3.353576421737671,3.3535966873168945,7.504292511839594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.8642578125,0.0,1189.7384033203125,1895.4371337890625,0.0,3324.064453125,0.832189679145813,1.0,0.0,3.0,1.0,0.0
12222420,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.9990000128746032,0.6891985535621643,0.550171434879303,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7058410644531,0.8854256272315979,0.4258944988250732,0.404089093208313,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.8296236991882324,0.3475668728351593,0.2445004433393478,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.7867792844772339,0.2952421605587005,0.2817995250225067,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.7158068418502808,0.2191359549760818,0.9975732564926147,285.70587158203125,284.95001220703125,298.89666748046875,288.2115478515625,297.88018798828125,297.29425048828125,285.708740234375,1.0,0.5637351274490356,0.4942871630191803,0.4942871630191803,1.0,1.0,-2.975430727005005,1.0894430875778198,1.885987639427185,0.419537603855133,0.9113379716873168,0.9113379716873168,0.0,147.60577392578125,160.0,36632.21875,0.0,2247.913818359375,1.0,281.83892822265625,284.4225158691406,291.1888122558594,293.4823303222656,293.1499938964844,293.1499938964844,281.54998779296875,35194.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842025995254517,1.0,0.0,0.0,3.3829047679901123,3.382925271987915,7.636122063559014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.33544921875,0.0,1215.56103515625,1895.4371337890625,0.0,3255.951904296875,0.8385291695594788,1.0,0.0,3.0,1.0,0.0
12222480,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.9990000128746032,0.6891985535621643,0.550171434879303,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7058410644531,0.8854256272315979,0.4258944988250732,0.404089093208313,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.8296236991882324,0.3475668728351593,0.2445004433393478,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.7867792844772339,0.2952421605587005,0.2817995250225067,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.7158068418502808,0.2191359549760818,0.9975732564926147,285.70587158203125,284.95001220703125,298.89666748046875,288.2115478515625,297.88018798828125,297.29425048828125,285.708740234375,1.0,0.5637351274490356,0.4942871630191803,0.4942871630191803,1.0,1.0,-2.975430727005005,1.0894430875778198,1.885987639427185,0.419537603855133,0.9113379716873168,0.9113379716873168,0.0,147.60577392578125,160.0,36632.21875,0.0,2247.913818359375,1.0,281.83892822265625,284.4225158691406,291.1888122558594,293.4823303222656,293.1499938964844,293.1499938964844,281.54998779296875,35194.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842025995254517,1.0,0.0,0.0,3.3829047679901123,3.382925271987915,7.636122063559014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.33544921875,0.0,1215.56103515625,1895.4371337890625,0.0,3255.951904296875,0.8385291695594788,1.0,0.0,3.0,1.0,0.0
12222540,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.9990000128746032,0.6879007816314697,0.5556949973106384,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.8855379819869995,0.4297990500926971,0.408297449350357,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.8285986185073853,0.3491148948669433,0.2459741383790969,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.7861470580101013,0.2970871925354004,0.283961534500122,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.7150172591209412,0.2202258110046386,1.0041764974594116,285.5247497558594,284.95001220703125,298.9333190917969,288.2188415527344,297.8945617675781,297.29754638671875,285.5237121582031,1.0,0.568492591381073,0.492755264043808,0.492755264043808,1.0,1.0,-2.999443531036377,1.096337080001831,1.903106451034546,0.4210901856422424,0.917539656162262,0.917539656162262,0.0,150.3585968017578,163.0,37667.26953125,0.0,2304.74169921875,1.0,281.5599975585937,284.20263671875,291.294921875,293.73046875,293.1499938964844,293.1499938964844,281.25,35253.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041262865066528,1.0,0.0,0.0,3.4114060401916504,3.411426782608032,7.765333975839894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.03759765625,0.0,1243.3797607421875,1895.4371337890625,0.0,3442.01611328125,0.8449300527572632,1.0,0.0,3.0,1.0,0.0
12222600,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.9990000128746032,0.6879007816314697,0.5556949973106384,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.8855379819869995,0.4297990500926971,0.408297449350357,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.8285986185073853,0.3491148948669433,0.2459741383790969,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.7861470580101013,0.2970871925354004,0.283961534500122,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.7150172591209412,0.2202258110046386,1.0041764974594116,285.5247497558594,284.95001220703125,298.9333190917969,288.2188415527344,297.8945617675781,297.29754638671875,285.5237121582031,1.0,0.568492591381073,0.492755264043808,0.492755264043808,1.0,1.0,-2.999443531036377,1.096337080001831,1.903106451034546,0.4210901856422424,0.917539656162262,0.917539656162262,0.0,150.3585968017578,163.0,37667.26953125,0.0,2304.74169921875,1.0,281.5599975585937,284.20263671875,291.294921875,293.73046875,293.1499938964844,293.1499938964844,281.25,35253.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041262865066528,1.0,0.0,0.0,3.4114060401916504,3.411426782608032,7.765333975839894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.03759765625,0.0,1243.3797607421875,1895.4371337890625,0.0,3442.01611328125,0.8449300527572632,1.0,0.0,3.0,1.0,0.0
12222660,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9990000128746032,0.6855480670928955,0.5599358677864075,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8844172954559326,0.4312493205070495,0.4098921418190002,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.8269862532615662,0.3493405282497406,0.2463017404079437,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.7847288250923157,0.297577828168869,0.2846235632896423,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.7135856747627258,0.2203586995601654,1.005685329437256,285.3852844238281,284.95001220703125,298.952392578125,288.2226257324219,297.8985900878906,297.2940673828125,285.37744140625,1.0,0.5708538293838501,0.4918612539768219,0.4918612539768219,1.0,1.0,-3.009464979171753,1.098706841468811,1.910758137702942,0.4212339520454407,0.919228971004486,0.919228971004486,0.0,152.1567840576172,163.0,38614.0546875,0.0,2332.037109375,1.0,281.3040771484375,284.019287109375,291.3329467773437,293.8878479003906,293.1499938964844,293.1499938964844,281.25,35331.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174205660820008,1.0,0.0,0.0,3.424206256866455,3.424226999282837,7.823716714483453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.25,0.0,1256.385498046875,1895.4371337890625,0.0,3565.3349609375,0.8478312492370605,1.0,0.0,3.0,1.0,0.0
12222720,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.9990000128746032,0.682532012462616,0.5644904971122742,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.8828272223472595,0.4323409497737884,0.411054253578186,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.824986457824707,0.3493039906024933,0.2463779747486114,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.7828945517539978,0.2978162467479706,0.284981906414032,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.7117145657539368,0.220254436135292,1.0059192180633545,285.33892822265625,284.95001220703125,298.9700012207031,288.22607421875,297.90118408203125,297.2891540527344,285.3376159667969,1.0,0.5729191303253174,0.4910359978675842,0.4910359978675842,1.0,1.0,-3.0171432495117188,1.1002247333526611,1.9169186353683472,0.421051561832428,0.92120760679245,0.92120760679245,0.0,153.97930908203125,151.0,38824.640625,0.0,2355.353271484375,1.0,281.2604064941406,283.9662780761719,291.3099060058594,293.838623046875,293.1499938964844,293.1499938964844,280.95001220703125,35398.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243738651275636,1.0,0.0,0.0,3.434281587600708,3.434302568435669,7.869825253692397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.14306640625,0.0,1266.7186279296875,1895.4371337890625,0.0,3629.46728515625,0.8501640558242798,1.0,0.0,3.0,1.0,0.0
12222780,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.9990000128746032,0.6758171319961548,0.5627456307411194,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.8850868940353394,0.4341163635253906,0.4128622114658355,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8254849910736084,0.3487557470798492,0.2460941523313522,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7838817834854126,0.2978642880916595,0.2851501107215881,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.7118329405784607,0.2195187658071518,1.003304958343506,285.138916015625,284.95001220703125,299.00665283203125,288.2332458496094,297.9034423828125,297.27496337890625,285.1366577148437,1.0,0.5716206431388855,0.4893167018890381,0.4893167018890381,1.0,1.0,-3.013966560363769,1.0954952239990234,1.918471455574036,0.4173606336116791,0.922129452228546,0.922129452228546,0.0,153.2864990234375,139.0,39758.26953125,0.0,2346.008544921875,1.0,280.9602355957031,283.7194519042969,291.29833984375,293.8936767578125,293.1499938964844,293.1499938964844,280.6499938964844,35593.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401301741600036,1.0,0.0,0.0,3.450003862380981,3.450025081634521,7.942047659525997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.08447265625,0.0,1283.6024169921875,1895.4371337890625,0.0,3773.628662109375,0.8538340330123901,1.0,0.0,3.0,1.0,0.0
12222840,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.9990000128746032,0.6758171319961548,0.5627456307411194,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.8850868940353394,0.4341163635253906,0.4128622114658355,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8254849910736084,0.3487557470798492,0.2460941523313522,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7838817834854126,0.2978642880916595,0.2851501107215881,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.7118329405784607,0.2195187658071518,1.003304958343506,285.138916015625,284.95001220703125,299.00665283203125,288.2332458496094,297.9034423828125,297.27496337890625,285.1366577148437,1.0,0.5716206431388855,0.4893167018890381,0.4893167018890381,1.0,1.0,-3.013966560363769,1.0954952239990234,1.918471455574036,0.4173606336116791,0.922129452228546,0.922129452228546,0.0,153.2864990234375,139.0,39758.26953125,0.0,2346.008544921875,1.0,280.9602355957031,283.7194519042969,291.29833984375,293.8936767578125,293.1499938964844,293.1499938964844,280.6499938964844,35593.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401301741600036,1.0,0.0,0.0,3.450003862380981,3.450025081634521,7.942047659525997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.08447265625,0.0,1283.6024169921875,1895.4371337890625,0.0,3773.628662109375,0.8538340330123901,1.0,0.0,3.0,1.0,0.0
12222900,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6730644106864929,0.5584648847579956,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8879064321517944,0.4348164498806,0.4135474264621734,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8271383047103882,0.3483105301856994,0.2458001226186752,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7858183979988098,0.2977238297462463,0.2850286662578583,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7130792140960693,0.2189750671386718,1.0008965730667114,284.9891052246094,284.95001220703125,299.0249938964844,288.23681640625,297.9032897949219,297.2662048339844,284.9794616699219,1.0,0.5694834589958191,0.488457053899765,0.488457053899765,1.0,1.0,-3.0062570571899414,1.0906352996826172,1.915621757507324,0.4143112301826477,0.9209434986114502,0.9209434986114502,0.0,151.56297302246094,139.0,40491.98046875,0.0,2323.19921875,1.0,280.7069396972656,283.5305480957031,291.31451416015625,294.0069580078125,293.1499938964844,293.1499938964844,280.6499938964844,35715.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948500156402588,1.0,0.0,0.0,3.4548301696777344,3.4548513889312744,7.964283668115968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.94384765625,0.0,1289.2568359375,1895.4371337890625,0.0,3849.4404296875,0.854981541633606,1.0,0.0,3.0,1.0,0.0
