time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222960,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.670741617679596,0.5526081919670105,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8914754390716553,0.4353766143321991,0.4140263795852661,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.829391360282898,0.3477309048175812,0.2453620135784149,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7883885502815247,0.2974667251110077,0.2847399115562439,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7148266434669495,0.2183305472135543,0.997783362865448,284.92498779296875,284.95001220703125,299.0433349609375,288.2403564453125,297.90289306640625,297.2568054199219,284.92236328125,1.0,0.5665384531021118,0.4878381788730621,0.4878381788730621,1.0,1.0,-2.995182514190674,1.084851861000061,1.9103306531906128,0.4110901653766632,0.9200879335403442,0.9200879335403442,0.0,149.20167541503906,127.0,40488.94921875,0.0,2291.203369140625,1.0,280.6601257324219,283.4644775390625,291.2849426269531,293.92803955078125,293.1499938964844,293.1499938964844,280.3500061035156,35827.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515460133552552,1.0,0.0,0.0,3.457081317901612,3.457102537155152,7.974665550136706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.55859375,0.0,1292.2857666015625,1895.4371337890625,0.0,3876.879150390625,0.855595588684082,1.0,0.0,3.0,1.0,0.0
12223020,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.9990000128746032,0.6677730679512024,0.5363765358924866,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.90120667219162,0.436312198638916,0.4147681891918182,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8360364437103271,0.3464038074016571,0.2443347126245498,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7957444190979004,0.2967934012413025,0.283957690000534,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.720066249370575,0.2169505208730697,0.990783393383026,284.7126159667969,284.95001220703125,299.0799865722656,288.2474060058594,297.90240478515625,297.2388916015625,284.7099304199219,1.0,0.5587455034255981,0.4866004288196563,0.4866004288196563,1.0,1.0,-2.965981960296631,1.0704814195632937,1.895500421524048,0.4034116268157959,0.9152243733406068,0.9152243733406068,0.0,142.82656860351562,130.0,41206.17578125,0.0,2207.12060546875,1.0,280.3600769042969,283.2158508300781,291.2788391113281,293.9648742675781,293.1499938964844,293.1499938964844,280.04998779296875,36083.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602053165435792,1.0,0.0,0.0,3.454654693603516,3.4546761512756348,7.963474786265579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.13232421875,0.0,1291.6888427734375,1895.4371337890625,0.0,3954.416015625,0.8552436232566833,1.0,0.0,3.0,1.0,0.0
12223080,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.9990000128746032,0.6677730679512024,0.5363765358924866,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.90120667219162,0.436312198638916,0.4147681891918182,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8360364437103271,0.3464038074016571,0.2443347126245498,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7957444190979004,0.2967934012413025,0.283957690000534,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.720066249370575,0.2169505208730697,0.990783393383026,284.7126159667969,284.95001220703125,299.0799865722656,288.2474060058594,297.90240478515625,297.2388916015625,284.7099304199219,1.0,0.5587455034255981,0.4866004288196563,0.4866004288196563,1.0,1.0,-2.965981960296631,1.0704814195632937,1.895500421524048,0.4034116268157959,0.9152243733406068,0.9152243733406068,0.0,142.82656860351562,130.0,41206.17578125,0.0,2207.12060546875,1.0,280.3600769042969,283.2158508300781,291.2788391113281,293.9648742675781,293.1499938964844,293.1499938964844,280.04998779296875,36083.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602053165435792,1.0,0.0,0.0,3.454654693603516,3.4546761512756348,7.963474786265579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.13232421875,0.0,1291.6888427734375,1895.4371337890625,0.0,3954.416015625,0.8552436232566833,1.0,0.0,3.0,1.0,0.0
12223140,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50994873046875,0.9990000128746032,0.6655395030975342,0.5277334451675415,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101928710937,0.9068396091461182,0.4370856285095215,0.4154207110404968,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.8391374349594116,0.3449274897575378,0.2432523071765899,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.7993820309638977,0.295990914106369,0.2831205129623413,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51123046875,0.7221936583518982,0.2155507057905197,0.9840211272239684,284.5101928710937,284.95001220703125,299.1166687011719,288.25439453125,297.90264892578125,297.2220153808594,284.5082092285156,1.0,0.5543379783630371,0.4853626787662506,0.4853626787662506,1.0,1.0,-2.945922613143921,1.0598726272583008,1.88604998588562,0.3971638977527618,0.9077147245407104,0.9077147245407104,0.0,139.3150634765625,133.0,41990.20703125,0.0,2154.616943359375,1.0,280.0601501464844,282.9797058105469,291.2803649902344,294.0110168457031,293.1499938964844,293.1499938964844,279.75,36356.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677746295928956,1.0,0.0,0.0,3.4420981407165527,3.442119598388672,7.905691177256813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.6591796875,0.0,1281.167236328125,1895.4371337890625,0.0,4021.5791015625,0.8526371121406555,1.0,0.0,3.0,1.0,0.0
12223200,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50994873046875,0.9990000128746032,0.6655395030975342,0.5277334451675415,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101928710937,0.9068396091461182,0.4370856285095215,0.4154207110404968,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.8391374349594116,0.3449274897575378,0.2432523071765899,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.7993820309638977,0.295990914106369,0.2831205129623413,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51123046875,0.7221936583518982,0.2155507057905197,0.9840211272239684,284.5101928710937,284.95001220703125,299.1166687011719,288.25439453125,297.90264892578125,297.2220153808594,284.5082092285156,1.0,0.5543379783630371,0.4853626787662506,0.4853626787662506,1.0,1.0,-2.945922613143921,1.0598726272583008,1.88604998588562,0.3971638977527618,0.9077147245407104,0.9077147245407104,0.0,139.3150634765625,133.0,41990.20703125,0.0,2154.616943359375,1.0,280.0601501464844,282.9797058105469,291.2803649902344,294.0110168457031,293.1499938964844,293.1499938964844,279.75,36356.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677746295928956,1.0,0.0,0.0,3.4420981407165527,3.442119598388672,7.905691177256813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.6591796875,0.0,1281.167236328125,1895.4371337890625,0.0,4021.5791015625,0.8526371121406555,1.0,0.0,3.0,1.0,0.0
12223260,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.9990000128746032,0.6617252826690674,0.5250735878944397,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3195495605469,0.9089934825897216,0.4377401173114776,0.416032999753952,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197631835937,0.8392701148986816,0.3433457911014557,0.2421479970216751,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199157714844,0.7999387979507446,0.2950931489467621,0.2822660505771637,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204040527344,0.72181236743927,0.214084044098854,0.9774099588394164,284.3195495605469,284.95001220703125,299.1533203125,288.2613220214844,297.9042358398437,297.2056579589844,284.3179626464844,1.0,0.5519747734069824,0.4848451018333435,0.4848451018333435,1.0,1.0,-2.933154821395874,1.053601622581482,1.879553198814392,0.3937902450561523,0.8977514505386353,0.8977514505386353,0.0,137.99436950683594,136.0,42803.59375,0.0,2126.103271484375,1.0,279.76031494140625,282.7557983398437,291.2868957519531,294.0664367675781,293.1499938964844,293.1499938964844,280.04998779296875,36640.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753113985061646,1.0,0.0,0.0,3.418978214263916,3.418999433517456,7.799845320732857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.56005859375,0.0,1260.4603271484375,1895.4371337890625,0.0,4087.836181640625,0.847680926322937,1.0,0.0,3.0,1.0,0.0
12223320,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.9990000128746032,0.6617252826690674,0.5250735878944397,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3195495605469,0.9089934825897216,0.4377401173114776,0.416032999753952,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197631835937,0.8392701148986816,0.3433457911014557,0.2421479970216751,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199157714844,0.7999387979507446,0.2950931489467621,0.2822660505771637,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204040527344,0.72181236743927,0.214084044098854,0.9774099588394164,284.3195495605469,284.95001220703125,299.1533203125,288.2613220214844,297.9042358398437,297.2056579589844,284.3179626464844,1.0,0.5519747734069824,0.4848451018333435,0.4848451018333435,1.0,1.0,-2.933154821395874,1.053601622581482,1.879553198814392,0.3937902450561523,0.8977514505386353,0.8977514505386353,0.0,137.99436950683594,136.0,42803.59375,0.0,2126.103271484375,1.0,279.76031494140625,282.7557983398437,291.2868957519531,294.0664367675781,293.1499938964844,293.1499938964844,280.04998779296875,36640.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753113985061646,1.0,0.0,0.0,3.418978214263916,3.418999433517456,7.799845320732857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.56005859375,0.0,1260.4603271484375,1895.4371337890625,0.0,4087.836181640625,0.847680926322937,1.0,0.0,3.0,1.0,0.0
12223380,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896850585937,0.9990000128746032,0.6589770317077637,0.5246722102165222,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48944091796875,0.9103834629058838,0.4397107064723968,0.4174409806728363,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891967773437,0.8388890624046326,0.3430360853672027,0.2416136860847473,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.799872100353241,0.2951397895812988,0.2819817066192627,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884338378906,0.7209102511405945,0.2133234590291977,0.972775936126709,284.48944091796875,284.95001220703125,299.19000244140625,288.2681884765625,297.91436767578125,297.2022705078125,284.49139404296875,1.0,0.5511722564697266,0.484327495098114,0.484327495098114,1.0,1.0,-2.927799940109253,1.0504025220870972,1.877397418022156,0.3917483389377594,0.8929333090782166,0.8929333090782166,0.0,137.66140747070312,139.0,41694.6171875,0.0,2115.32275390625,1.0,280.04010009765625,282.97052001953125,291.208740234375,293.8473815917969,293.1499938964844,293.1499938964844,280.3500061035156,36611.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593777060508728,1.0,0.0,0.0,3.3954811096191406,3.3955020904541016,7.693003567510459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9111328125,0.0,1237.4637451171875,1895.4371337890625,0.0,3947.036865234375,0.8424378037452698,1.0,0.0,3.0,1.0,0.0
12223440,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896850585937,0.9990000128746032,0.6589770317077637,0.5246722102165222,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48944091796875,0.9103834629058838,0.4397107064723968,0.4174409806728363,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891967773437,0.8388890624046326,0.3430360853672027,0.2416136860847473,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.799872100353241,0.2951397895812988,0.2819817066192627,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884338378906,0.7209102511405945,0.2133234590291977,0.972775936126709,284.48944091796875,284.95001220703125,299.19000244140625,288.2681884765625,297.91436767578125,297.2022705078125,284.49139404296875,1.0,0.5511722564697266,0.484327495098114,0.484327495098114,1.0,1.0,-2.927799940109253,1.0504025220870972,1.877397418022156,0.3917483389377594,0.8929333090782166,0.8929333090782166,0.0,137.66140747070312,139.0,41694.6171875,0.0,2115.32275390625,1.0,280.04010009765625,282.97052001953125,291.208740234375,293.8473815917969,293.1499938964844,293.1499938964844,280.3500061035156,36611.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593777060508728,1.0,0.0,0.0,3.3954811096191406,3.3955020904541016,7.693003567510459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9111328125,0.0,1237.4637451171875,1895.4371337890625,0.0,3947.036865234375,0.8424378037452698,1.0,0.0,3.0,1.0,0.0
12223500,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.9990000128746032,0.6583124995231628,0.524482786655426,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62847900390625,0.9115169048309326,0.4412211775779724,0.4186881184577942,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8391271829605103,0.3434042036533355,0.2417445927858352,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.8002399802207947,0.2955779135227203,0.2822582125663757,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.7208365797996521,0.2133003920316696,0.9721085429191588,284.62841796875,284.95001220703125,299.2083435058594,288.2715759277344,297.9227600097656,297.2055358886719,284.6376647949219,1.0,0.55132657289505,0.4840686917304992,0.4840686917304992,1.0,1.0,-2.9287543296813965,1.050281047821045,1.878473281860352,0.3913829922676086,0.8921281099319458,0.8921281099319458,0.0,137.63751220703125,139.0,40784.6171875,0.0,2116.833984375,1.0,280.2912902832031,283.1485595703125,291.17803955078125,293.6993713378906,293.1499938964844,293.1499938964844,280.3500061035156,36535.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948244035243988,1.0,0.0,0.0,3.385571002960205,3.385591745376587,7.648163204976299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.53369140625,0.0,1227.4124755859375,1895.4371337890625,0.0,3847.129150390625,0.8401997685432434,1.0,0.0,3.0,1.0,0.0
12223560,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882629394531,0.9990000128746032,0.6580291986465454,0.524265468120575,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880187988281,0.9129432439804076,0.4429926574230194,0.420263260602951,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.8396408557891846,0.3440346121788025,0.2421148419380188,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874694824219,0.8008763790130615,0.2962354719638824,0.2827963531017303,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.7210309505462646,0.2134842127561569,0.9725399613380432,284.68798828125,284.95001220703125,299.2266540527344,288.27496337890625,297.9325561523437,297.2112731933594,284.6903381347656,1.0,0.5518246293067932,0.4836310148239136,0.4836310148239136,1.0,1.0,-2.931992769241333,1.0507559776306152,1.8812367916107176,0.3910887837409973,0.8910230994224548,0.8910230994224548,0.0,137.69198608398438,142.0,40666.44140625,0.0,2122.633544921875,1.0,280.3392028808594,283.21173095703125,291.2038879394531,293.75762939453125,293.1499938964844,293.1499938964844,280.6499938964844,36458.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419270753860474,1.0,0.0,0.0,3.3777623176574707,3.3777830600738525,7.61292369588773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.197265625,0.0,1219.4122314453125,1895.4371337890625,0.0,3789.952392578125,0.838370144367218,1.0,0.0,3.0,1.0,0.0
12223620,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.6580130457878113,0.5246181488037109,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9156628251075744,0.4469726979732513,0.4238589704036712,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8406339883804321,0.3457267582416534,0.2431883662939071,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8021252155303955,0.2979380786418915,0.2842763662338257,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.72153240442276,0.2142441421747207,0.975353479385376,284.8957214355469,284.95001220703125,299.2633361816406,288.2817077636719,297.9542541503906,297.2259216308594,284.8982849121094,1.0,0.5536823868751526,0.4827556014060974,0.4827556014060974,1.0,1.0,-2.943183660507202,1.0535674095153809,1.8896163702011108,0.3912647366523742,0.8919408321380615,0.8919408321380615,0.0,138.22581481933594,145.0,39829.97265625,0.0,2144.483642578125,1.0,280.6390075683594,283.4600830078125,291.2227478027344,293.71710205078125,293.1499938964844,293.1499938964844,280.95001220703125,36237.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274272322654724,1.0,0.0,0.0,3.368198871612549,3.368219375610352,7.56987617478444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.443359375,0.0,1208.7877197265625,1895.4371337890625,0.0,3657.536865234375,0.8360652923583984,1.0,0.0,3.0,1.0,0.0
12223680,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.6580130457878113,0.5246181488037109,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9156628251075744,0.4469726979732513,0.4238589704036712,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8406339883804321,0.3457267582416534,0.2431883662939071,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8021252155303955,0.2979380786418915,0.2842763662338257,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.72153240442276,0.2142441421747207,0.975353479385376,284.8957214355469,284.95001220703125,299.2633361816406,288.2817077636719,297.9542541503906,297.2259216308594,284.8982849121094,1.0,0.5536823868751526,0.4827556014060974,0.4827556014060974,1.0,1.0,-2.943183660507202,1.0535674095153809,1.8896163702011108,0.3912647366523742,0.8919408321380615,0.8919408321380615,0.0,138.22581481933594,145.0,39829.97265625,0.0,2144.483642578125,1.0,280.6390075683594,283.4600830078125,291.2227478027344,293.71710205078125,293.1499938964844,293.1499938964844,280.95001220703125,36237.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274272322654724,1.0,0.0,0.0,3.368198871612549,3.368219375610352,7.56987617478444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.443359375,0.0,1208.7877197265625,1895.4371337890625,0.0,3657.536865234375,0.8360652923583984,1.0,0.0,3.0,1.0,0.0
12223740,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.6584819555282593,0.525919497013092,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9181638956069946,0.451417863368988,0.4279461503028869,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.84152752161026,0.34786257147789,0.24461330473423,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8032866716384888,0.3000453412532806,0.286188393831253,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7221003174781799,0.2154112607240677,0.980233669281006,285.108642578125,284.95001220703125,299.29998779296875,288.28839111328125,297.977783203125,297.2431640625,285.11114501953125,1.0,0.5565000176429749,0.4818802177906036,0.4818802177906036,1.0,1.0,-2.959533214569092,1.0584567785263062,1.901076316833496,0.3922871053218841,0.895753800868988,0.895753800868988,0.0,139.25302124023438,148.0,39149.78125,0.0,2177.912109375,1.0,280.93896484375,283.7118225097656,291.2450256347656,293.6958312988281,293.1499938964844,293.1499938964844,281.25,35976.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916206955909729,1.0,0.0,0.0,3.3683879375457764,3.368408441543579,7.570725983896409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.1787109375,0.0,1207.16552734375,1895.4371337890625,0.0,3554.113525390625,0.8359023332595825,1.0,0.0,3.0,1.0,0.0
12223800,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.6584819555282593,0.525919497013092,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9181638956069946,0.451417863368988,0.4279461503028869,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.84152752161026,0.34786257147789,0.24461330473423,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8032866716384888,0.3000453412532806,0.286188393831253,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7221003174781799,0.2154112607240677,0.980233669281006,285.108642578125,284.95001220703125,299.29998779296875,288.28839111328125,297.977783203125,297.2431640625,285.11114501953125,1.0,0.5565000176429749,0.4818802177906036,0.4818802177906036,1.0,1.0,-2.959533214569092,1.0584567785263062,1.901076316833496,0.3922871053218841,0.895753800868988,0.895753800868988,0.0,139.25302124023438,148.0,39149.78125,0.0,2177.912109375,1.0,280.93896484375,283.7118225097656,291.2450256347656,293.6958312988281,293.1499938964844,293.1499938964844,281.25,35976.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916206955909729,1.0,0.0,0.0,3.3683879375457764,3.368408441543579,7.570725983896409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.1787109375,0.0,1207.16552734375,1895.4371337890625,0.0,3554.113525390625,0.8359023332595825,1.0,0.0,3.0,1.0,0.0
12223860,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.9990000128746032,0.6588760018348694,0.5272070169448853,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.919434666633606,0.4542467594146728,0.4305357933044433,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.8419090509414673,0.3492913544178009,0.2455639988183975,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.8038355708122253,0.3014472723007202,0.2874622344970703,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7223662734031677,0.2162465304136276,0.983792006969452,285.2772216796875,284.95001220703125,299.3219909667969,288.2923583984375,297.99188232421875,297.25390625,285.284423828125,1.0,0.5585575699806213,0.481106549501419,0.481106549501419,1.0,1.0,-2.971142292022705,1.061632513999939,1.9095096588134768,0.3927039504051208,0.8999231457710266,0.8999231457710266,0.0,140.09796142578125,148.0,38480.234375,0.0,2202.43505859375,1.0,281.2075500488281,283.9174194335937,291.233642578125,293.6074523925781,293.1499938964844,293.1499938964844,281.25,35797.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083095788955688,1.0,0.0,0.0,3.373402833938598,3.3734233379364014,7.593284863105509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.33349609375,0.0,1210.6868896484375,1895.4371337890625,0.0,3480.909423828125,0.8369040489196777,1.0,0.0,3.0,1.0,0.0
12223920,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.9990000128746032,0.6591607928276062,0.5281188488006592,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.9203376770019532,0.4561887681484222,0.4323772192001343,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.8422175049781799,0.3502916991710663,0.2462737411260604,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.8042556643486023,0.3024316430091858,0.2883994877338409,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.7226027846336365,0.2168535441160202,0.9865273237228394,285.3193664550781,284.95001220703125,299.336669921875,288.2950134277344,298.0014038085937,297.2612609863281,285.32177734375,1.0,0.5600667595863342,0.4805907607078552,0.4805907607078552,1.0,1.0,-2.9797182083129883,1.0640616416931152,1.9156566858291624,0.3930937051773071,0.9023635387420654,0.9023635387420654,0.0,140.71153259277344,151.0,38523.0625,0.0,2220.606689453125,1.0,281.239013671875,283.9593200683594,291.26239013671875,293.67529296875,293.1499938964844,293.1499938964844,280.95001220703125,35703.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071660041809082,1.0,0.0,0.0,3.37878155708313,3.3788020610809326,7.617518917868438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5830078125,0.0,1215.1588134765625,1895.4371337890625,0.0,3470.284912109375,0.8380100727081299,1.0,0.0,3.0,1.0,0.0
12223980,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.9990000128746032,0.6569003462791443,0.5328938364982605,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.9202264547348022,0.4596725106239319,0.4361502528190613,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.8411105871200562,0.3514986634254455,0.2474686652421951,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.8034842610359192,0.3039340078830719,0.2901920974254608,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.7217037677764893,0.2176273614168167,0.991490602493286,285.1644287109375,284.95001220703125,299.3733215332031,288.30157470703125,298.015869140625,297.265380859375,285.1634521484375,1.0,0.5640352368354797,0.4793013036251068,0.4793013036251068,1.0,1.0,-2.9995555877685547,1.0694475173950195,1.9301081895828247,0.3937945663928985,0.9039915800094604,0.9039915800094604,0.0,142.97817993164062,139.0,39626.00390625,0.0,2267.32958984375,1.0,280.9601135253906,283.7579040527344,291.3677062988281,293.9237670898437,293.1499938964844,293.1499938964844,280.6499938964844,35741.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248759150505066,1.0,0.0,0.0,3.389091968536377,3.38911247253418,7.664079362257326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.4833984375,0.0,1225.2713623046875,1895.4371337890625,0.0,3634.086669921875,0.840316116809845,1.0,0.0,3.0,1.0,0.0
12224040,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.9990000128746032,0.6569003462791443,0.5328938364982605,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.9202264547348022,0.4596725106239319,0.4361502528190613,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.8411105871200562,0.3514986634254455,0.2474686652421951,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.8034842610359192,0.3039340078830719,0.2901920974254608,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.7217037677764893,0.2176273614168167,0.991490602493286,285.1644287109375,284.95001220703125,299.3733215332031,288.30157470703125,298.015869140625,297.265380859375,285.1634521484375,1.0,0.5640352368354797,0.4793013036251068,0.4793013036251068,1.0,1.0,-2.9995555877685547,1.0694475173950195,1.9301081895828247,0.3937945663928985,0.9039915800094604,0.9039915800094604,0.0,142.97817993164062,139.0,39626.00390625,0.0,2267.32958984375,1.0,280.9601135253906,283.7579040527344,291.3677062988281,293.9237670898437,293.1499938964844,293.1499938964844,280.6499938964844,35741.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248759150505066,1.0,0.0,0.0,3.389091968536377,3.38911247253418,7.664079362257326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.4833984375,0.0,1225.2713623046875,1895.4371337890625,0.0,3634.086669921875,0.840316116809845,1.0,0.0,3.0,1.0,0.0
12224100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.6546206474304199,0.5320442318916321,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9218432307243348,0.4608499407768249,0.4374321103096008,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8417129516601562,0.3515582680702209,0.2476345598697662,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8043305277824402,0.3042458593845367,0.2906221449375152,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.722186803817749,0.2176153808832168,0.9920288920402528,285.0281677246094,284.95001220703125,299.39166259765625,288.3048095703125,298.0193176269531,297.2619934082031,285.019287109375,1.0,0.5638337731361389,0.4786565601825714,0.4786565601825714,1.0,1.0,-3.0014591217041016,1.068878173828125,1.932581067085266,0.3928738236427307,0.9032064080238342,0.9032064080238342,0.0,142.7882843017578,139.0,40456.00390625,0.0,2269.748046875,1.0,280.7087097167969,283.5809020996094,291.4051208496094,294.079833984375,293.1499938964844,293.1499938964844,280.6499938964844,35814.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936736226081848,1.0,0.0,0.0,3.3924636840820312,3.392484426498413,7.679337272747944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.291015625,0.0,1229.019775390625,1895.4371337890625,0.0,3742.7265625,0.841093897819519,1.0,0.0,3.0,1.0,0.0
12224160,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.652329683303833,0.528997004032135,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9246338605880736,0.461733341217041,0.4383214712142944,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8431230187416077,0.3513300120830536,0.2475214302539825,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8060197830200195,0.3043160438537597,0.2907374799251556,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7232896685600281,0.2173718959093094,0.9911841750144958,284.97119140625,284.95001220703125,299.4100036621094,288.3080444335937,298.0208740234375,297.256103515625,284.9691467285156,1.0,0.5625659823417664,0.4779469668865204,0.4779469668865204,1.0,1.0,-2.997861623764038,1.06597900390625,1.931882619857788,0.3907110095024109,0.9027323126792908,0.9027323126792908,0.0,141.68435668945312,127.0,40538.453125,0.0,2257.6865234375,1.0,280.66064453125,283.5201110839844,291.3819580078125,294.02264404296875,293.1499938964844,293.1499938964844,280.3500061035156,35890.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431333541870116,1.0,0.0,0.0,3.393782615661621,3.393803358078003,7.685309810767649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.01123046875,0.0,1230.813720703125,1895.4371337890625,0.0,3800.89697265625,0.8414715528488159,1.0,0.0,3.0,1.0,0.0
12224220,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.9990000128746032,0.648714005947113,0.5175668597221375,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.933538854122162,0.4630118310451507,0.439540296792984,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8483220338821411,0.35040283203125,0.24688620865345,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8116441369056702,0.3040370941162109,0.2904704511165619,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7272860407829285,0.2164919674396515,0.9871705174446106,284.76446533203125,284.95001220703125,299.4466552734375,288.3144836425781,298.0218200683594,297.2416381835937,284.7620544433594,1.0,0.5573915243148804,0.4765277802944183,0.4765277802944183,1.0,1.0,-2.979690790176392,1.0557576417922974,1.923933267593384,0.3843410313129425,0.8986040949821472,0.8986040949821472,0.0,137.41412353515625,130.0,41261.35546875,0.0,2203.8115234375,1.0,280.3607482910156,283.2740783691406,291.3667907714844,294.0595092773437,293.1499938964844,293.1499938964844,280.6499938964844,36106.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562052488327026,1.0,0.0,0.0,3.39048433303833,3.390505075454712,7.67037874993548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.30908203125,0.0,1229.1470947265625,1895.4371337890625,0.0,3918.687744140625,0.8408965468406677,1.0,0.0,3.0,1.0,0.0
12224280,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.9990000128746032,0.648714005947113,0.5175668597221375,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.933538854122162,0.4630118310451507,0.439540296792984,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8483220338821411,0.35040283203125,0.24688620865345,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8116441369056702,0.3040370941162109,0.2904704511165619,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7272860407829285,0.2164919674396515,0.9871705174446106,284.76446533203125,284.95001220703125,299.4466552734375,288.3144836425781,298.0218200683594,297.2416381835937,284.7620544433594,1.0,0.5573915243148804,0.4765277802944183,0.4765277802944183,1.0,1.0,-2.979690790176392,1.0557576417922974,1.923933267593384,0.3843410313129425,0.8986040949821472,0.8986040949821472,0.0,137.41412353515625,130.0,41261.35546875,0.0,2203.8115234375,1.0,280.3607482910156,283.2740783691406,291.3667907714844,294.0595092773437,293.1499938964844,293.1499938964844,280.6499938964844,36106.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562052488327026,1.0,0.0,0.0,3.39048433303833,3.390505075454712,7.67037874993548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.30908203125,0.0,1229.1470947265625,1895.4371337890625,0.0,3918.687744140625,0.8408965468406677,1.0,0.0,3.0,1.0,0.0
12224340,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.648346483707428,0.5110105872154236,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9396010637283324,0.4654470980167389,0.4413171410560608,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8515215516090393,0.3505401909351349,0.2466248720884323,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8150463104248047,0.304512619972229,0.2905384302139282,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7294917106628418,0.2161904722452163,0.9842848777770996,284.9258117675781,284.95001220703125,299.4833374023437,288.32086181640625,298.0306396484375,297.2390441894531,284.92730712890625,1.0,0.5550169944763184,0.4751085937023163,0.4751085937023163,1.0,1.0,-2.970220804214477,1.0490731000900269,1.92114782333374,0.3791284263134002,0.8995401263237,0.8995401263237,0.0,135.01222229003906,133.0,40298.57421875,0.0,2175.109130859375,1.0,280.639892578125,283.4787292480469,291.2704467773437,293.82525634765625,293.1499938964844,293.1499938964844,280.95001220703125,36034.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417556524276732,1.0,0.0,0.0,3.3884310722351074,3.3884518146514893,7.661091672162001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.07373046875,0.0,1226.6787109375,1895.4371337890625,0.0,3788.396728515625,0.8404102921485901,1.0,0.0,3.0,1.0,0.0
12224400,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.648346483707428,0.5110105872154236,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9396010637283324,0.4654470980167389,0.4413171410560608,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8515215516090393,0.3505401909351349,0.2466248720884323,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8150463104248047,0.304512619972229,0.2905384302139282,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7294917106628418,0.2161904722452163,0.9842848777770996,284.9258117675781,284.95001220703125,299.4833374023437,288.32086181640625,298.0306396484375,297.2390441894531,284.92730712890625,1.0,0.5550169944763184,0.4751085937023163,0.4751085937023163,1.0,1.0,-2.970220804214477,1.0490731000900269,1.92114782333374,0.3791284263134002,0.8995401263237,0.8995401263237,0.0,135.01222229003906,133.0,40298.57421875,0.0,2175.109130859375,1.0,280.639892578125,283.4787292480469,291.2704467773437,293.82525634765625,293.1499938964844,293.1499938964844,280.95001220703125,36034.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417556524276732,1.0,0.0,0.0,3.3884310722351074,3.3884518146514893,7.661091672162001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.07373046875,0.0,1226.6787109375,1895.4371337890625,0.0,3788.396728515625,0.8404102921485901,1.0,0.0,3.0,1.0,0.0
12224460,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.9990000128746032,0.6499460935592651,0.5065028667449951,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9453718662261964,0.4692112505435943,0.4445376694202423,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.8548290133476257,0.3519640862941742,0.2473872900009155,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8183576464653015,0.3060043454170227,0.2916821539402008,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.7318408489227295,0.2167995572090149,0.9858359694480896,285.1214904785156,284.95001220703125,299.5199890136719,288.3271484375,298.0489501953125,297.2488708496094,285.1234130859375,1.0,0.5546948313713074,0.4744299054145813,0.4744299054145813,1.0,1.0,-2.972818374633789,1.04869544506073,1.924122929573059,0.3777057528495788,0.9034022092819214,0.9034022092819214,0.0,133.729736328125,136.0,39470.4765625,0.0,2173.146240234375,1.0,280.9392395019531,283.71539306640625,291.26129150390625,293.7397766113281,293.1499938964844,293.1499938964844,280.6499938964844,35861.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251144528388976,1.0,0.0,0.0,3.392999649047852,3.3930201530456543,7.681762781430734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.5771484375,0.0,1229.858154296875,1895.4371337890625,0.0,3636.28076171875,0.8413050174713135,1.0,0.0,3.0,1.0,0.0
12224520,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.9990000128746032,0.6499460935592651,0.5065028667449951,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9453718662261964,0.4692112505435943,0.4445376694202423,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.8548290133476257,0.3519640862941742,0.2473872900009155,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8183576464653015,0.3060043454170227,0.2916821539402008,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.7318408489227295,0.2167995572090149,0.9858359694480896,285.1214904785156,284.95001220703125,299.5199890136719,288.3271484375,298.0489501953125,297.2488708496094,285.1234130859375,1.0,0.5546948313713074,0.4744299054145813,0.4744299054145813,1.0,1.0,-2.972818374633789,1.04869544506073,1.924122929573059,0.3777057528495788,0.9034022092819214,0.9034022092819214,0.0,133.729736328125,136.0,39470.4765625,0.0,2173.146240234375,1.0,280.9392395019531,283.71539306640625,291.26129150390625,293.7397766113281,293.1499938964844,293.1499938964844,280.6499938964844,35861.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251144528388976,1.0,0.0,0.0,3.392999649047852,3.3930201530456543,7.681762781430734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.5771484375,0.0,1229.858154296875,1895.4371337890625,0.0,3636.28076171875,0.8413050174713135,1.0,0.0,3.0,1.0,0.0
12224580,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9990000128746032,0.6494637131690979,0.5058143138885498,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9482840299606324,0.4720839858055115,0.4476027190685272,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8559974431991577,0.3526129126548767,0.2480877935886383,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8197270035743713,0.3069742918014526,0.2928387820720672,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7326647043228149,0.2171225249767303,0.9880954027175904,284.9579467773437,284.95001220703125,299.5566711425781,288.3334045410156,298.06170654296875,297.2499389648437,284.95672607421875,1.0,0.5558394193649292,0.4737512171268463,0.4737512171268463,1.0,1.0,-2.9806230068206787,1.0504302978515625,1.930192828178405,0.3773956894874573,0.902210772037506,0.902210772037506,0.0,133.81201171875,139.0,40426.59765625,0.0,2187.19091796875,1.0,280.6600341796875,283.5091247558594,291.3708801269531,293.9766540527344,293.1499938964844,293.1499938964844,280.3500061035156,35956.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368102550506592,1.0,0.0,0.0,3.3953208923339844,3.395341634750366,7.692278245485795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.705078125,0.0,1232.754638671875,1895.4371337890625,0.0,3743.40185546875,0.8418737053871155,1.0,0.0,3.0,1.0,0.0
12224640,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9990000128746032,0.6494637131690979,0.5058143138885498,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9482840299606324,0.4720839858055115,0.4476027190685272,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8559974431991577,0.3526129126548767,0.2480877935886383,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8197270035743713,0.3069742918014526,0.2928387820720672,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7326647043228149,0.2171225249767303,0.9880954027175904,284.9579467773437,284.95001220703125,299.5566711425781,288.3334045410156,298.06170654296875,297.2499389648437,284.95672607421875,1.0,0.5558394193649292,0.4737512171268463,0.4737512171268463,1.0,1.0,-2.9806230068206787,1.0504302978515625,1.930192828178405,0.3773956894874573,0.902210772037506,0.902210772037506,0.0,133.81201171875,139.0,40426.59765625,0.0,2187.19091796875,1.0,280.6600341796875,283.5091247558594,291.3708801269531,293.9766540527344,293.1499938964844,293.1499938964844,280.3500061035156,35956.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368102550506592,1.0,0.0,0.0,3.3953208923339844,3.395341634750366,7.692278245485795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.705078125,0.0,1232.754638671875,1895.4371337890625,0.0,3743.40185546875,0.8418737053871155,1.0,0.0,3.0,1.0,0.0
12224700,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9990000128746032,0.6479000449180603,0.5074139833450317,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.948021411895752,0.4730480313301086,0.4486836493015289,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8551569581031799,0.3524864315986633,0.2481241971254348,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8191484808921814,0.3071133494377136,0.2931051850318908,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7319498658180237,0.2169937044382095,0.9880867004394532,284.82244873046875,284.95001220703125,299.57501220703125,288.3365173339844,298.0650939941406,297.24591064453125,284.8139343261719,1.0,0.5567039847373962,0.4734118580818176,0.4734118580818176,1.0,1.0,-2.984199285507202,1.051161527633667,1.9330377578735352,0.3771963119506836,0.9000574350357056,0.9000574350357056,0.0,134.42555236816406,139.0,41251.51953125,0.0,2196.5791015625,1.0,280.4085693359375,283.3345947265625,291.41357421875,294.1348571777344,293.1499938964844,293.1499938964844,280.3500061035156,36050.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466138482093812,1.0,0.0,0.0,3.3941662311553955,3.3941869735717773,7.687046377213846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.7314453125,0.0,1232.2930908203125,1895.4371337890625,0.0,3832.406494140625,0.8416554927825928,1.0,0.0,3.0,1.0,0.0
12224760,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.9990000128746032,0.6454983949661255,0.5101384520530701,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9467440843582152,0.4737694561481476,0.4494643807411194,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8534740209579468,0.3521243929862976,0.2479505985975265,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8178071975708008,0.307058572769165,0.2931495606899261,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.7305294275283813,0.2166748493909835,0.987149178981781,284.77227783203125,284.95001220703125,299.59332275390625,288.339599609375,298.066650390625,297.2395324707031,284.77099609375,1.0,0.5576674342155457,0.4728484153747558,0.4728484153747558,1.0,1.0,-2.987131357192993,1.0511927604675293,1.935938596725464,0.3764309883117676,0.8983222246170044,0.8983222246170044,0.0,135.3548583984375,142.0,41384.140625,0.0,2206.466552734375,1.0,280.3607482910156,283.2812194824219,291.3969421386719,294.0843811035156,293.1499938964844,293.1499938964844,280.6499938964844,36136.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516948461532592,1.0,0.0,0.0,3.390794038772583,3.390814781188965,7.671779940210399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.744140625,0.0,1229.6551513671875,1895.4371337890625,0.0,3878.2177734375,0.8409953117370605,1.0,0.0,3.0,1.0,0.0
