time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224820,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,0.6418018937110901,0.5154812335968018,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.944756269454956,0.4764395356178283,0.4516350030899048,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8506460189819336,0.3525049388408661,0.2479912489652633,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.815498948097229,0.3077456653118133,0.2935908436775207,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7279151082038879,0.2165283113718032,0.9859517812728882,284.9521484375,284.95001220703125,299.6300048828125,288.345703125,298.0770263671875,297.23797607421875,284.9541931152344,1.0,0.5599510669708252,0.4717215001583099,0.4717215001583099,1.0,1.0,-2.9952964782714844,1.0521026849746704,1.943193793296814,0.3751854598522186,0.8997526168823242,0.8997526168823242,0.0,137.28233337402344,145.0,40628.45703125,0.0,2230.723876953125,1.0,280.6399230957031,283.5010070800781,291.3104858398437,293.8807678222656,293.1499938964844,293.1499938964844,280.95001220703125,36031.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405830502510072,1.0,0.0,0.0,3.388833999633789,3.388854742050171,7.662912935302302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.43505859375,0.0,1227.04052734375,1895.4371337890625,0.0,3777.7451171875,0.8405018448829651,1.0,0.0,3.0,1.0,0.0
12224880,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,0.6418018937110901,0.5154812335968018,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.944756269454956,0.4764395356178283,0.4516350030899048,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8506460189819336,0.3525049388408661,0.2479912489652633,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.815498948097229,0.3077456653118133,0.2935908436775207,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7279151082038879,0.2165283113718032,0.9859517812728882,284.9521484375,284.95001220703125,299.6300048828125,288.345703125,298.0770263671875,297.23797607421875,284.9541931152344,1.0,0.5599510669708252,0.4717215001583099,0.4717215001583099,1.0,1.0,-2.9952964782714844,1.0521026849746704,1.943193793296814,0.3751854598522186,0.8997526168823242,0.8997526168823242,0.0,137.28233337402344,145.0,40628.45703125,0.0,2230.723876953125,1.0,280.6399230957031,283.5010070800781,291.3104858398437,293.8807678222656,293.1499938964844,293.1499938964844,280.95001220703125,36031.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405830502510072,1.0,0.0,0.0,3.388833999633789,3.388854742050171,7.662912935302302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.43505859375,0.0,1227.04052734375,1895.4371337890625,0.0,3777.7451171875,0.8405018448829651,1.0,0.0,3.0,1.0,0.0
12224940,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9990000128746032,0.6398380994796753,0.519302248954773,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9448452591896056,0.4803327918052673,0.455096572637558,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.8496694564819336,0.3540728986263275,0.2489405125379562,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8147922158241272,0.3093568086624145,0.2949647009372711,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.726723313331604,0.2171058505773544,0.9880008101463318,285.1571655273437,284.95001220703125,299.6666564941406,288.35174560546875,298.09478759765625,297.24761962890625,285.1593933105469,1.0,0.5628712177276611,0.4705946147441864,0.4705946147441864,1.0,1.0,-3.009300708770752,1.0552955865859983,1.954005241394043,0.3751287162303924,0.9041590690612792,0.9041590690612792,0.0,138.99884033203125,133.0,39912.8515625,0.0,2264.44384765625,1.0,280.9392395019531,283.7450866699219,291.29986572265625,293.80419921875,293.1499938964844,293.1499938964844,280.6499938964844,35836.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268447160720824,1.0,0.0,0.0,3.3943235874176025,3.3943440914154053,7.687759193686361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.4453125,0.0,1230.9549560546875,1895.4371337890625,0.0,3652.186279296875,0.8415841460227966,1.0,0.0,3.0,1.0,0.0
12225000,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9990000128746032,0.6398380994796753,0.519302248954773,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9448452591896056,0.4803327918052673,0.455096572637558,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.8496694564819336,0.3540728986263275,0.2489405125379562,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8147922158241272,0.3093568086624145,0.2949647009372711,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.726723313331604,0.2171058505773544,0.9880008101463318,285.1571655273437,284.95001220703125,299.6666564941406,288.35174560546875,298.09478759765625,297.24761962890625,285.1593933105469,1.0,0.5628712177276611,0.4705946147441864,0.4705946147441864,1.0,1.0,-3.009300708770752,1.0552955865859983,1.954005241394043,0.3751287162303924,0.9041590690612792,0.9041590690612792,0.0,138.99884033203125,133.0,39912.8515625,0.0,2264.44384765625,1.0,280.9392395019531,283.7450866699219,291.29986572265625,293.80419921875,293.1499938964844,293.1499938964844,280.6499938964844,35836.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268447160720824,1.0,0.0,0.0,3.3943235874176025,3.3943440914154053,7.687759193686361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.4453125,0.0,1230.9549560546875,1895.4371337890625,0.0,3652.186279296875,0.8415841460227966,1.0,0.0,3.0,1.0,0.0
12225060,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6381807327270508,0.5151611566543579,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9494298100471495,0.4824408292770386,0.4573621451854706,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8525509238243103,0.3547008633613586,0.2495578825473785,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8176663517951965,0.31014284491539,0.2958743870258331,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7288488149642944,0.2173199206590652,0.9894447922706604,285.0125732421875,284.95001220703125,299.69158935546875,288.3558349609375,298.1034240722656,297.2496337890625,285.0079650878906,1.0,0.5619538426399231,0.469784528017044,0.469784528017044,1.0,1.0,-3.01064133644104,1.0540751218795776,1.9565662145614624,0.3739052414894104,0.903478741645813,0.903478741645813,0.0,137.7962646484375,133.0,40766.80859375,0.0,2260.65771484375,1.0,280.6796875,283.5589294433594,291.400390625,294.04376220703125,293.1499938964844,293.1499938964844,280.6499938964844,35896.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371073842048644,1.0,0.0,0.0,3.397379159927368,3.397400140762329,7.701607387389231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.7353515625,0.0,1234.3162841796875,1895.4371337890625,0.0,3746.110107421875,0.8422749042510986,1.0,0.0,3.0,1.0,0.0
12225120,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.6374292969703674,0.5120617747306824,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.952099859714508,0.4831782877445221,0.4581001102924347,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.854304313659668,0.3547609150409698,0.2496310770511627,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8193986415863037,0.3103314042091369,0.2960775196552276,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7301815152168274,0.2172842472791671,0.9893398880958556,284.9887084960937,284.95001220703125,299.7033386230469,288.3577575683594,298.1058654785156,297.2482604980469,284.9868469238281,1.0,0.5609011054039001,0.469403326511383,0.469403326511383,1.0,1.0,-3.00801420211792,1.052209496498108,1.9558048248291016,0.372688353061676,0.9033684134483336,0.9033684134483336,0.0,136.75164794921875,151.0,40792.6171875,0.0,2250.60791015625,1.0,280.6600036621094,283.53350830078125,291.4026184082031,294.0355224609375,293.1499938964844,293.1499938964844,280.3500061035156,35923.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94009268283844,1.0,0.0,0.0,3.397953510284424,3.3979742527008057,7.704211384407245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.38916015625,0.0,1235.0557861328125,1895.4371337890625,0.0,3773.28759765625,0.8424361944198608,1.0,0.0,3.0,1.0,0.0
12225180,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9990000128746032,0.6325739026069641,0.5236084461212158,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9457152485847472,0.4848220348358154,0.4599951505661011,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8481209874153137,0.3543260991573334,0.2495837360620498,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.813971221446991,0.3104316890239715,0.2964762449264526,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.7249631881713867,0.2167775630950927,0.9884154796600342,284.8060302734375,284.95001220703125,299.739990234375,288.3636779785156,298.1102600097656,297.2377014160156,284.8053894042969,1.0,0.5661334991455078,0.4682120382785797,0.4682120382785797,1.0,1.0,-3.023447275161743,1.055808424949646,1.9676388502120967,0.3723815679550171,0.8999171257019043,0.8999171257019043,0.0,140.88331604003906,154.0,41837.70703125,0.0,2299.58935546875,1.0,280.3606872558594,283.3088684082031,291.4222106933594,294.1356506347656,293.1499938964844,293.1499938964844,280.04998779296875,36097.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550572633743286,1.0,0.0,0.0,3.394800901412964,3.3948216438293457,7.689921517339826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.6767578125,0.0,1233.233154296875,1895.4371337890625,0.0,3908.40576171875,0.8418624401092529,1.0,0.0,3.0,1.0,0.0
12225240,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9990000128746032,0.6325739026069641,0.5236084461212158,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9457152485847472,0.4848220348358154,0.4599951505661011,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8481209874153137,0.3543260991573334,0.2495837360620498,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.813971221446991,0.3104316890239715,0.2964762449264526,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.7249631881713867,0.2167775630950927,0.9884154796600342,284.8060302734375,284.95001220703125,299.739990234375,288.3636779785156,298.1102600097656,297.2377014160156,284.8053894042969,1.0,0.5661334991455078,0.4682120382785797,0.4682120382785797,1.0,1.0,-3.023447275161743,1.055808424949646,1.9676388502120967,0.3723815679550171,0.8999171257019043,0.8999171257019043,0.0,140.88331604003906,154.0,41837.70703125,0.0,2299.58935546875,1.0,280.3606872558594,283.3088684082031,291.4222106933594,294.1356506347656,293.1499938964844,293.1499938964844,280.04998779296875,36097.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550572633743286,1.0,0.0,0.0,3.394800901412964,3.3948216438293457,7.689921517339826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.6767578125,0.0,1233.233154296875,1895.4371337890625,0.0,3908.40576171875,0.8418624401092529,1.0,0.0,3.0,1.0,0.0
12225300,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.9990000128746032,0.6282632350921631,0.5302383899688721,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.9417992830276488,0.4854259192943573,0.4607340395450592,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.8445300459861755,0.3538992404937744,0.2494083940982818,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8106797933578491,0.3102924823760986,0.2965005338191986,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.7218247056007385,0.2163018435239792,0.987078070640564,284.6787414550781,284.95001220703125,299.7583312988281,288.3666076660156,298.1111145019531,297.23046875,284.6712341308594,1.0,0.5682716965675354,0.4676163792610168,0.4676163792610168,1.0,1.0,-3.0305287837982178,1.0573111772537231,1.973217487335205,0.3724361658096313,0.8968831896781921,0.8968831896781921,0.0,143.24246215820312,154.0,42756.9765625,0.0,2324.59521484375,1.0,280.1087646484375,283.14306640625,291.4448547363281,294.2666015625,293.1499938964844,293.1499938964844,280.04998779296875,36205.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638543128967284,1.0,0.0,0.0,3.3906307220458984,3.3906514644622803,7.67104040733102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.802734375,0.0,1229.9754638671875,1895.4371337890625,0.0,3986.868408203125,0.8409841060638428,1.0,0.0,3.0,1.0,0.0
12225360,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.9990000128746032,0.6233200430870056,0.53664231300354,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.9379007816314696,0.4858864545822143,0.4612712562084198,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8409937024116516,0.3533455431461334,0.2490997016429901,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347961425781,0.8073357343673706,0.3100331425666809,0.2963654100894928,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.7185923457145691,0.2156677693128585,0.984883725643158,284.6345520019531,284.95001220703125,299.77667236328125,288.3695373535156,298.1112060546875,297.2220764160156,284.6335754394531,1.0,0.5702611207962036,0.4670366644859314,0.4670366644859314,1.0,1.0,-3.0357038974761963,1.05809485912323,1.9776090383529663,0.3720760345458984,0.8942925930023193,0.8942925930023193,0.0,145.474365234375,157.0,42930.76953125,0.0,2345.57568359375,1.0,280.0608215332031,283.0957946777344,291.4217224121094,294.2065124511719,293.1499938964844,293.1499938964844,280.3500061035156,36301.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968026041984558,1.0,0.0,0.0,3.384117126464844,3.3841378688812256,7.64159608479531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.779296875,0.0,1224.3985595703125,1895.4371337890625,0.0,4023.799560546875,0.8396303057670593,1.0,0.0,3.0,1.0,0.0
12225420,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.9990000128746032,0.6152177453041077,0.5472944378852844,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9322235584259032,0.4881546795368194,0.4631016850471496,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8357036113739014,0.3534756004810333,0.2489908933639526,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8021173477172852,0.3104072213172912,0.296555608510971,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7131898403167725,0.2149368077516555,0.9813350439071656,284.8133544921875,284.95001220703125,299.8133239746094,288.3753356933594,298.1195983886719,297.2179260253906,284.8155212402344,1.0,0.573955774307251,0.4658771753311157,0.4658771753311157,1.0,1.0,-3.046537637710572,1.059847712516785,1.9866899251937864,0.3713130950927734,0.8938507437705994,0.8938507437705994,0.0,149.3242645263672,160.0,42084.9296875,0.0,2385.447509765625,1.0,280.3398132324219,283.3148803710937,291.3356018066406,293.99530029296875,293.1499938964844,293.1499938964844,280.6499938964844,36211.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560073018074036,1.0,0.0,0.0,3.375417709350586,3.3754382133483887,7.60235877805826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3115234375,0.0,1215.470458984375,1895.4371337890625,0.0,3916.915771484375,0.8376442193984985,1.0,0.0,3.0,1.0,0.0
12225480,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.9990000128746032,0.6152177453041077,0.5472944378852844,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9322235584259032,0.4881546795368194,0.4631016850471496,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8357036113739014,0.3534756004810333,0.2489908933639526,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8021173477172852,0.3104072213172912,0.296555608510971,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7131898403167725,0.2149368077516555,0.9813350439071656,284.8133544921875,284.95001220703125,299.8133239746094,288.3753356933594,298.1195983886719,297.2179260253906,284.8155212402344,1.0,0.573955774307251,0.4658771753311157,0.4658771753311157,1.0,1.0,-3.046537637710572,1.059847712516785,1.9866899251937864,0.3713130950927734,0.8938507437705994,0.8938507437705994,0.0,149.3242645263672,160.0,42084.9296875,0.0,2385.447509765625,1.0,280.3398132324219,283.3148803710937,291.3356018066406,293.99530029296875,293.1499938964844,293.1499938964844,280.6499938964844,36211.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560073018074036,1.0,0.0,0.0,3.375417709350586,3.3754382133483887,7.60235877805826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3115234375,0.0,1215.470458984375,1895.4371337890625,0.0,3916.915771484375,0.8376442193984985,1.0,0.0,3.0,1.0,0.0
12225540,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9966968894004822,0.609928548336029,0.54984450340271,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.928030788898468,0.4917156398296356,0.4663305878639221,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8318160772323608,0.3548794388771057,0.2498822659254074,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7981559634208679,0.3117628097534179,0.2977696657180786,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7087329626083374,0.2149974852800369,0.9814125299453736,285.018310546875,284.95001220703125,299.8500061035156,288.3810729980469,298.135986328125,297.2262268066406,285.0201721191406,1.0,0.5773935914039612,0.4647177159786224,0.4647177159786224,1.0,1.0,-3.056198835372925,1.0611026287078855,1.995096206665039,0.3704192340373993,0.8964184522628784,0.8964184522628784,0.0,153.063232421875,163.0,41301.19140625,0.0,2422.751220703125,1.0,280.6390686035156,283.5602722167969,291.3273620605469,293.9183349609375,293.1499938964844,293.1499938964844,280.95001220703125,36018.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941989243030548,1.0,0.0,0.0,3.374110221862793,3.374130725860596,7.596470368298469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.21533203125,0.0,1212.890380859375,1895.4371337890625,0.0,3790.516845703125,0.8372069001197815,1.0,0.0,3.0,1.0,0.0
12225600,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9966968894004822,0.609928548336029,0.54984450340271,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.928030788898468,0.4917156398296356,0.4663305878639221,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8318160772323608,0.3548794388771057,0.2498822659254074,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7981559634208679,0.3117628097534179,0.2977696657180786,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7087329626083374,0.2149974852800369,0.9814125299453736,285.018310546875,284.95001220703125,299.8500061035156,288.3810729980469,298.135986328125,297.2262268066406,285.0201721191406,1.0,0.5773935914039612,0.4647177159786224,0.4647177159786224,1.0,1.0,-3.056198835372925,1.0611026287078855,1.995096206665039,0.3704192340373993,0.8964184522628784,0.8964184522628784,0.0,153.063232421875,163.0,41301.19140625,0.0,2422.751220703125,1.0,280.6390686035156,283.5602722167969,291.3273620605469,293.9183349609375,293.1499938964844,293.1499938964844,280.95001220703125,36018.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941989243030548,1.0,0.0,0.0,3.374110221862793,3.374130725860596,7.596470368298469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.21533203125,0.0,1212.890380859375,1895.4371337890625,0.0,3790.516845703125,0.8372069001197815,1.0,0.0,3.0,1.0,0.0
12225660,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.9873492121696472,0.6057833433151245,0.5461413860321045,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.919292449951172,0.4937420785427093,0.4687606692314148,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.8245119452476501,0.3547253012657165,0.2501720786094665,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.7903256416320801,0.3114156126976013,0.2980130612850189,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7001949548721313,0.2133262157440185,0.976665496826172,285.203369140625,284.95001220703125,299.8866577148437,288.3873291015625,298.1417541503906,297.2196960449219,285.2045288085937,1.0,0.5796083211898804,0.4634892046451568,0.4634892046451568,1.0,1.0,-3.049532651901245,1.055765986442566,1.9937667846679688,0.3666267991065979,0.9013322591781616,0.9013322591781616,0.0,158.40879821777344,166.0,40344.2109375,0.0,2438.2509765625,1.0,280.9390563964844,283.7876892089844,291.33935546875,293.8720092773437,293.1499938964844,293.1499938964844,280.6499938964844,35801.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298669695854188,1.0,0.0,0.0,3.381011486053467,3.3810322284698486,7.627577360835858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.21826171875,0.0,1217.964111328125,1895.4371337890625,0.0,3679.921875,0.8385786414146423,1.0,0.0,3.0,1.0,0.0
12225720,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.9873492121696472,0.6057833433151245,0.5461413860321045,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.919292449951172,0.4937420785427093,0.4687606692314148,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.8245119452476501,0.3547253012657165,0.2501720786094665,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.7903256416320801,0.3114156126976013,0.2980130612850189,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7001949548721313,0.2133262157440185,0.976665496826172,285.203369140625,284.95001220703125,299.8866577148437,288.3873291015625,298.1417541503906,297.2196960449219,285.2045288085937,1.0,0.5796083211898804,0.4634892046451568,0.4634892046451568,1.0,1.0,-3.049532651901245,1.055765986442566,1.9937667846679688,0.3666267991065979,0.9013322591781616,0.9013322591781616,0.0,158.40879821777344,166.0,40344.2109375,0.0,2438.2509765625,1.0,280.9390563964844,283.7876892089844,291.33935546875,293.8720092773437,293.1499938964844,293.1499938964844,280.6499938964844,35801.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298669695854188,1.0,0.0,0.0,3.381011486053467,3.3810322284698486,7.627577360835858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.21826171875,0.0,1217.964111328125,1895.4371337890625,0.0,3679.921875,0.8385786414146423,1.0,0.0,3.0,1.0,0.0
12225780,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.978902280330658,0.6010229587554932,0.5425447821617126,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9126709699630736,0.4953835904598236,0.470773845911026,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8186221718788147,0.3543943762779236,0.2502461075782776,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.784119725227356,0.3111491799354553,0.2980802953243255,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6932724714279175,0.2120639383792877,0.972052812576294,285.0248413085937,284.95001220703125,299.92333984375,288.3946533203125,298.14666748046875,297.2120361328125,285.0228271484375,1.0,0.5812013149261475,0.4622606933116913,0.4622606933116913,1.0,1.0,-3.042258977890014,1.050191879272461,1.9920670986175537,0.3626259565353393,0.9009364247322084,0.9009364247322084,0.0,162.7655792236328,169.0,41144.8359375,0.0,2447.350341796875,1.0,280.6601257324219,283.56884765625,291.4390869140625,294.0954895019531,293.1499938964844,293.1499938964844,280.3500061035156,35886.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430717825889589,1.0,0.0,0.0,3.386000394821167,3.3860208988189697,7.650103270862019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.27587890625,0.0,1223.31787109375,1895.4371337890625,0.0,3800.338623046875,0.8397326469421387,1.0,0.0,3.0,1.0,0.0
12225840,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.978902280330658,0.6010229587554932,0.5425447821617126,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9126709699630736,0.4953835904598236,0.470773845911026,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8186221718788147,0.3543943762779236,0.2502461075782776,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.784119725227356,0.3111491799354553,0.2980802953243255,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6932724714279175,0.2120639383792877,0.972052812576294,285.0248413085937,284.95001220703125,299.92333984375,288.3946533203125,298.14666748046875,297.2120361328125,285.0228271484375,1.0,0.5812013149261475,0.4622606933116913,0.4622606933116913,1.0,1.0,-3.042258977890014,1.050191879272461,1.9920670986175537,0.3626259565353393,0.9009364247322084,0.9009364247322084,0.0,162.7655792236328,169.0,41144.8359375,0.0,2447.350341796875,1.0,280.6601257324219,283.56884765625,291.4390869140625,294.0954895019531,293.1499938964844,293.1499938964844,280.3500061035156,35886.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430717825889589,1.0,0.0,0.0,3.386000394821167,3.3860208988189697,7.650103270862019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.27587890625,0.0,1223.31787109375,1895.4371337890625,0.0,3800.338623046875,0.8397326469421387,1.0,0.0,3.0,1.0,0.0
12225900,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.974137544631958,0.5981119871139526,0.5402288436889648,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.909205973148346,0.495821088552475,0.4714159071445465,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8154350519180298,0.3539079129695892,0.2500634789466858,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7808825969696045,0.3107947111129761,0.2979255318641662,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6897393465042114,0.211310863494873,0.9693813920021056,284.8805847167969,284.95001220703125,299.9416809082031,288.39874267578125,298.14715576171875,297.20538330078125,284.8714294433594,1.0,0.5817432999610901,0.4616464674472809,0.4616464674472809,1.0,1.0,-3.036632537841797,1.0466240644454956,1.990008354187012,0.3602856695652008,0.8990820646286011,0.8990820646286011,0.0,164.94180297851562,169.0,41877.90625,0.0,2448.16455078125,1.0,280.4088439941406,283.3871154785156,291.4762268066406,294.2427978515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952582061290741,1.0,0.0,0.0,3.386138677597046,3.3861591815948486,7.650727980035299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.0654296875,0.0,1224.106201171875,1895.4371337890625,0.0,3886.193115234375,0.8398040533065796,1.0,0.0,3.0,1.0,0.0
12225960,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9688514471054076,0.594969630241394,0.5375598073005676,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9055302143096924,0.4960490465164184,0.4717862010002136,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8119280338287354,0.3532400727272033,0.2497100383043289,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.7774103879928589,0.3102960288524627,0.2975977659225464,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.6859846711158752,0.2104495018720626,0.9661591053009032,284.820556640625,284.95001220703125,299.9599914550781,288.403076171875,298.1469116210937,297.1971435546875,284.818359375,1.0,0.5820931196212769,0.4612565338611603,0.4612565338611603,1.0,1.0,-3.029179096221924,1.0428069829940796,1.986371994018555,0.3581001162528991,0.897570788860321,0.897570788860321,0.0,167.187255859375,172.0,41902.38671875,0.0,2445.931640625,1.0,280.36083984375,283.3250427246094,291.4562072753906,294.1819763183594,293.1499938964844,293.1499938964844,280.6499938964844,36071.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569922685623168,1.0,0.0,0.0,3.383967876434326,3.383988380432129,7.640921353413432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.35205078125,0.0,1222.658447265625,1895.4371337890625,0.0,3925.72998046875,0.8394150733947754,1.0,0.0,3.0,1.0,0.0
12226020,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9610310792922974,0.5911443829536438,0.5335875153541565,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9012643694877625,0.497875839471817,0.4732017517089844,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8071948289871216,0.3531084656715393,0.2494332641363144,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7728440165519714,0.3102151155471802,0.2973593473434448,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.680675745010376,0.2094291001558303,0.9611087441444396,284.9810485839844,284.95001220703125,299.9966735839844,288.4125061035156,298.15557861328125,297.194091796875,284.982421875,1.0,0.5827717185020447,0.460476666688919,0.460476666688919,1.0,1.0,-3.0194015502929688,1.0372693538665771,1.982132196426392,0.3544545471668243,0.8992487192153931,0.8992487192153931,0.0,170.40621948242188,175.0,40950.53125,0.0,2444.4267578125,1.0,280.6398620605469,283.5286560058594,291.3683776855469,293.96246337890625,293.1499938964844,293.1499938964844,280.95001220703125,35980.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440552592277528,1.0,0.0,0.0,3.3839402198791504,3.383960723876953,7.640796866326127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.56201171875,0.0,1222.0037841796875,1895.4371337890625,0.0,3809.2529296875,0.8393648862838745,1.0,0.0,3.0,1.0,0.0
12226080,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9610310792922974,0.5911443829536438,0.5335875153541565,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9012643694877625,0.497875839471817,0.4732017517089844,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8071948289871216,0.3531084656715393,0.2494332641363144,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7728440165519714,0.3102151155471802,0.2973593473434448,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.680675745010376,0.2094291001558303,0.9611087441444396,284.9810485839844,284.95001220703125,299.9966735839844,288.4125061035156,298.15557861328125,297.194091796875,284.982421875,1.0,0.5827717185020447,0.460476666688919,0.460476666688919,1.0,1.0,-3.0194015502929688,1.0372693538665771,1.982132196426392,0.3544545471668243,0.8992487192153931,0.8992487192153931,0.0,170.40621948242188,175.0,40950.53125,0.0,2444.4267578125,1.0,280.6398620605469,283.5286560058594,291.3683776855469,293.96246337890625,293.1499938964844,293.1499938964844,280.95001220703125,35980.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440552592277528,1.0,0.0,0.0,3.3839402198791504,3.383960723876953,7.640796866326127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.56201171875,0.0,1222.0037841796875,1895.4371337890625,0.0,3809.2529296875,0.8393648862838745,1.0,0.0,3.0,1.0,0.0
12226140,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9571281671524048,0.5892244577407837,0.5316271781921387,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.9006435871124268,0.5010735988616943,0.4760046601295471,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.8057517409324646,0.3542470037937164,0.2500902116298675,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.7714529037475586,0.3111806511878967,0.2981243729591369,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.6785252094268799,0.2093566954135894,0.9601474404335022,285.1733093261719,284.95001220703125,300.0333251953125,288.4229736328125,298.1732177734375,297.2040710449219,285.1750793457031,1.0,0.5840869545936584,0.4596967995166778,0.4596967995166778,1.0,1.0,-3.020958185195923,1.036166429519653,1.9847917556762693,0.3527583479881286,0.9037793278694152,0.9037793278694152,0.0,172.2250518798828,178.0,40105.09765625,0.0,2456.70166015625,1.0,280.9391784667969,283.7620849609375,291.3610534667969,293.8790283203125,293.1499938964844,293.1499938964844,280.6499938964844,35800.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928278923034668,1.0,0.0,0.0,3.390799760818481,3.390820503234864,7.671805519748887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.72998046875,0.0,1227.3209228515625,1895.4371337890625,0.0,3665.355712890625,0.840765118598938,1.0,0.0,3.0,1.0,0.0
12226200,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9571281671524048,0.5892244577407837,0.5316271781921387,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.9006435871124268,0.5010735988616943,0.4760046601295471,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.8057517409324646,0.3542470037937164,0.2500902116298675,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.7714529037475586,0.3111806511878967,0.2981243729591369,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.6785252094268799,0.2093566954135894,0.9601474404335022,285.1733093261719,284.95001220703125,300.0333251953125,288.4229736328125,298.1732177734375,297.2040710449219,285.1750793457031,1.0,0.5840869545936584,0.4596967995166778,0.4596967995166778,1.0,1.0,-3.020958185195923,1.036166429519653,1.9847917556762693,0.3527583479881286,0.9037793278694152,0.9037793278694152,0.0,172.2250518798828,178.0,40105.09765625,0.0,2456.70166015625,1.0,280.9391784667969,283.7620849609375,291.3610534667969,293.8790283203125,293.1499938964844,293.1499938964844,280.6499938964844,35800.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928278923034668,1.0,0.0,0.0,3.390799760818481,3.390820503234864,7.671805519748887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.72998046875,0.0,1227.3209228515625,1895.4371337890625,0.0,3665.355712890625,0.840765118598938,1.0,0.0,3.0,1.0,0.0
12226260,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.95349383354187,0.5865345001220703,0.5298852324485779,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8997592926025391,0.5028895735740662,0.4781333804130554,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8043342232704163,0.354642242193222,0.2506333291530609,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7701476216316223,0.3116008639335632,0.2988073825836181,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6768180727958679,0.2091810554265976,0.9603524208068848,285.0194702148437,284.95001220703125,300.0611877441406,288.4316101074219,298.18280029296875,297.2059631347656,285.0159912109375,1.0,0.585386335849762,0.4591061174869537,0.4591061174869537,1.0,1.0,-3.0231518745422363,1.0357074737548828,1.987444519996643,0.3518128395080566,0.9031869173049928,0.9031869173049928,0.0,173.97500610351562,178.0,40983.5546875,0.0,2469.802734375,1.0,280.67266845703125,283.566650390625,291.46881103515625,294.11993408203125,293.1499938964844,293.1499938964844,280.6499938964844,35875.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380340576171876,1.0,0.0,0.0,3.3947927951812744,3.394813537597656,7.689885137551755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.83349609375,0.0,1231.6807861328125,1895.4371337890625,0.0,3754.5537109375,0.8416829109191895,1.0,0.0,3.0,1.0,0.0
12226320,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9516618847846984,0.5854508876800537,0.5290017127990723,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8989393711090088,0.5032926797866821,0.4785932600498199,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.803385317325592,0.35462087392807,0.2506745159626007,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7692856192588806,0.3116156458854675,0.2988910973072052,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6758648753166199,0.2090336233377456,0.959999144077301,285.0046081542969,284.95001220703125,300.07000732421875,288.4344482421875,298.1846618652344,297.2048645019531,285.0029602050781,1.0,0.5857499837875366,0.4589195847511291,0.4589195847511291,1.0,1.0,-3.0223701000213623,1.0349862575531006,1.9873838424682613,0.3512579500675201,0.9031845927238464,0.9031845927238464,0.0,174.77365112304688,181.0,41010.109375,0.0,2472.465576171875,1.0,280.6600341796875,283.5507202148437,291.4710693359375,294.11480712890625,293.1499938964844,293.1499938964844,280.3500061035156,35894.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397811889648438,1.0,0.0,0.0,3.3954851627349854,3.395505905151367,7.693022325838683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.0361328125,0.0,1232.4749755859375,1895.4371337890625,0.0,3770.455078125,0.8418604135513306,1.0,0.0,3.0,1.0,0.0
12226380,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9424443244934082,0.5800144076347351,0.5245931148529053,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8943070769309998,0.5042199492454529,0.479879081249237,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7982769012451172,0.3538956344127655,0.25045046210289,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.7646564841270447,0.3111301362514496,0.2987875342369079,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.6708559393882751,0.2079613655805587,0.9567569494247437,284.80615234375,284.95001220703125,300.1066589355469,288.4468688964844,298.1881103515625,297.1941833496094,284.8041687011719,1.0,0.5869529843330383,0.4581423997879028,0.4581423997879028,1.0,1.0,-3.014332771301269,1.030115008354187,1.9842177629470823,0.3481334447860718,0.8996685147285461,0.8996685147285461,0.0,178.61058044433594,184.0,41827.61328125,0.0,2477.2607421875,1.0,280.3607177734375,283.3113708496094,291.4990539550781,294.2172241210937,293.1499938964844,293.1499938964844,280.04998779296875,36081.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535961747169496,1.0,0.0,0.0,3.3930814266204834,3.393102169036865,7.682133968955895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.68310546875,0.0,1231.4664306640625,1895.4371337890625,0.0,3895.301025390625,0.8414610624313354,1.0,0.0,3.0,1.0,0.0
12226440,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9424443244934082,0.5800144076347351,0.5245931148529053,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8943070769309998,0.5042199492454529,0.479879081249237,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7982769012451172,0.3538956344127655,0.25045046210289,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.7646564841270447,0.3111301362514496,0.2987875342369079,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.6708559393882751,0.2079613655805587,0.9567569494247437,284.80615234375,284.95001220703125,300.1066589355469,288.4468688964844,298.1881103515625,297.1941833496094,284.8041687011719,1.0,0.5869529843330383,0.4581423997879028,0.4581423997879028,1.0,1.0,-3.014332771301269,1.030115008354187,1.9842177629470823,0.3481334447860718,0.8996685147285461,0.8996685147285461,0.0,178.61058044433594,184.0,41827.61328125,0.0,2477.2607421875,1.0,280.3607177734375,283.3113708496094,291.4990539550781,294.2172241210937,293.1499938964844,293.1499938964844,280.04998779296875,36081.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535961747169496,1.0,0.0,0.0,3.3930814266204834,3.393102169036865,7.682133968955895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.68310546875,0.0,1231.4664306640625,1895.4371337890625,0.0,3895.301025390625,0.8414610624313354,1.0,0.0,3.0,1.0,0.0
12226500,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66162109375,0.9374231100082396,0.5770695805549622,0.5221691131591797,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.891693115234375,0.5044298768043518,0.480266660451889,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.7954291105270386,0.3533249497413635,0.2501799464225769,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7620790004730225,0.3106860220432281,0.2985336184501648,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.6680526733398438,0.207238882780075,0.954251766204834,284.6626281738281,284.95001220703125,300.125,288.4534606933594,298.1885986328125,297.1871643066406,284.65350341796875,1.0,0.5873510837554932,0.4577537775039673,0.4577537775039673,1.0,1.0,-3.0082452297210693,1.026874542236328,1.981370568275452,0.346201628446579,0.8963680863380432,0.8963680863380432,0.0,180.6175231933593,184.0,42540.546875,0.0,2476.2529296875,1.0,280.1088256835937,283.131103515625,291.5229797363281,294.3401184082031,293.1499938964844,293.1499938964844,280.04998779296875,36205.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614198803901672,1.0,0.0,0.0,3.388832330703736,3.388853073120117,7.66290554565785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.56591796875,0.0,1228.2457275390625,1895.4371337890625,0.0,3965.232666015625,0.8405759930610657,1.0,0.0,3.0,1.0,0.0
12226560,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058959960937,0.932042121887207,0.5739813446998596,0.5195052027702332,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.888824462890625,0.5044806599617004,0.4804404973983764,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063537597656,0.7923367619514465,0.3526273071765899,0.2497824430465698,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60650634765625,0.7592891454696655,0.3101160228252411,0.2981238067150116,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072082519531,0.66502445936203,0.2063994705677032,0.95111745595932,284.6061096191406,284.95001220703125,300.1433410644531,288.46026611328125,298.188232421875,297.1789855957031,284.60418701171875,1.0,0.587593138217926,0.4573650956153869,0.4573650956153869,1.0,1.0,-3.0005156993865967,1.0229942798614502,1.977521300315857,0.3439940214157104,0.8934618830680847,0.8934618830680847,0.0,182.70782470703125,187.0,42574.87890625,0.0,2472.62353515625,1.0,280.060791015625,283.07379150390625,291.5005187988281,294.2701416015625,293.1499938964844,293.1499938964844,280.3500061035156,36317.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964223861694336,1.0,0.0,0.0,3.381892204284668,3.3819127082824707,7.631550715814228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.65380859375,0.0,1222.3829345703125,1895.4371337890625,0.0,3990.14697265625,0.8391412496566772,1.0,0.0,3.0,1.0,0.0
12226620,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.9244320392608644,0.5702741146087646,0.5156276822090149,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.8854252696037292,0.5060487985610962,0.4815782904624939,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7883559465408325,0.3525271415710449,0.2495021671056747,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.7556338310241699,0.309924840927124,0.2977641522884369,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.6607252955436707,0.2054002285003662,0.9461559057235718,284.7711181640625,284.95001220703125,300.17999267578125,288.4745483398437,298.1971130371094,297.1767272949219,284.77276611328125,1.0,0.5881311893463135,0.4565876722335815,0.4565876722335815,1.0,1.0,-2.9904751777648926,1.0173691511154177,1.973106026649475,0.3402906060218811,0.8923629522323608,0.8923629522323608,0.0,185.70704650878903,190.0,41577.49609375,0.0,2469.383544921875,1.0,280.3397827148437,283.2829284667969,291.4209289550781,294.0524597167969,293.1499938964844,293.1499938964844,280.6499938964844,36251.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493008255958556,1.0,0.0,0.0,3.37174916267395,3.371769905090332,7.585842922708252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.7900390625,0.0,1212.25439453125,1895.4371337890625,0.0,3856.6611328125,0.8368527293205261,1.0,0.0,3.0,1.0,0.0
