time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226680,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.9244320392608644,0.5702741146087646,0.5156276822090149,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.8854252696037292,0.5060487985610962,0.4815782904624939,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7883559465408325,0.3525271415710449,0.2495021671056747,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.7556338310241699,0.309924840927124,0.2977641522884369,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.6607252955436707,0.2054002285003662,0.9461559057235718,284.7711181640625,284.95001220703125,300.17999267578125,288.4745483398437,298.1971130371094,297.1767272949219,284.77276611328125,1.0,0.5881311893463135,0.4565876722335815,0.4565876722335815,1.0,1.0,-2.9904751777648926,1.0173691511154177,1.973106026649475,0.3402906060218811,0.8923629522323608,0.8923629522323608,0.0,185.70704650878903,190.0,41577.49609375,0.0,2469.383544921875,1.0,280.3397827148437,283.2829284667969,291.4209289550781,294.0524597167969,293.1499938964844,293.1499938964844,280.6499938964844,36251.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493008255958556,1.0,0.0,0.0,3.37174916267395,3.371769905090332,7.585842922708252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.7900390625,0.0,1212.25439453125,1895.4371337890625,0.0,3856.6611328125,0.8368527293205261,1.0,0.0,3.0,1.0,0.0
12226740,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9208049774169922,0.5684693455696106,0.5137651562690735,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8850873112678528,0.5090459585189819,0.4841789901256561,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7873703241348267,0.3537642359733581,0.2502150237560272,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.754594624042511,0.3108042776584625,0.2984395325183868,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6590291857719421,0.2053315788507461,0.9452072978019714,284.9698181152344,284.95001220703125,300.2166748046875,288.48974609375,298.2152709960937,297.1878356933594,284.97186279296875,1.0,0.5893564820289612,0.4558102786540985,0.4558102786540985,1.0,1.0,-2.9918811321258545,1.0162022113800049,1.97567880153656,0.3385414779186249,0.8942210078239441,0.8942210078239441,0.0,187.4167633056641,193.0,40720.6171875,0.0,2480.72607421875,1.0,280.6390075683594,283.5238342285156,291.4233703613281,293.9779357910156,293.1499938964844,293.1499938964844,280.95001220703125,36073.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932692050933838,1.0,0.0,0.0,3.368374347686768,3.3683948516845703,7.570664024569851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.484375,0.0,1207.8218994140625,1895.4371337890625,0.0,3705.791748046875,0.8359671831130981,1.0,0.0,3.0,1.0,0.0
12226800,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9208049774169922,0.5684693455696106,0.5137651562690735,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8850873112678528,0.5090459585189819,0.4841789901256561,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7873703241348267,0.3537642359733581,0.2502150237560272,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.754594624042511,0.3108042776584625,0.2984395325183868,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6590291857719421,0.2053315788507461,0.9452072978019714,284.9698181152344,284.95001220703125,300.2166748046875,288.48974609375,298.2152709960937,297.1878356933594,284.97186279296875,1.0,0.5893564820289612,0.4558102786540985,0.4558102786540985,1.0,1.0,-2.9918811321258545,1.0162022113800049,1.97567880153656,0.3385414779186249,0.8942210078239441,0.8942210078239441,0.0,187.4167633056641,193.0,40720.6171875,0.0,2480.72607421875,1.0,280.6390075683594,283.5238342285156,291.4233703613281,293.9779357910156,293.1499938964844,293.1499938964844,280.95001220703125,36073.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932692050933838,1.0,0.0,0.0,3.368374347686768,3.3683948516845703,7.570664024569851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.484375,0.0,1207.8218994140625,1895.4371337890625,0.0,3705.791748046875,0.8359671831130981,1.0,0.0,3.0,1.0,0.0
12226860,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.9184979796409608,0.5674910545349121,0.5127841234207153,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.8858160376548767,0.5127736926078796,0.487574964761734,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7875174283981323,0.3557208478450775,0.2515014111995697,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.7545618414878845,0.3123031854629516,0.2997702658176422,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.658482551574707,0.2058723866939544,0.9472433924674988,285.17266845703125,284.95001220703125,300.2533264160156,288.5057983398437,298.23779296875,297.2047119140625,285.1747741699219,1.0,0.5913353562355042,0.4551533758640289,0.4551533758640289,1.0,1.0,-3.00037145614624,1.0180425643920898,1.9823288917541504,0.3382723033428192,0.8988184928894043,0.8988184928894043,0.0,188.92808532714844,196.0,39964.046875,0.0,2504.2421875,1.0,280.9389953613281,283.76593017578125,291.4519958496094,293.9538879394531,293.1499938964844,293.1499938964844,281.25,35847.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192547798156738,1.0,0.0,0.0,3.373445749282837,3.37346625328064,7.593478699163825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39599609375,0.0,1211.072509765625,1895.4371337890625,0.0,3582.279541015625,0.8369252681732178,1.0,0.0,3.0,1.0,0.0
12226920,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.9184979796409608,0.5674910545349121,0.5127841234207153,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.8858160376548767,0.5127736926078796,0.487574964761734,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7875174283981323,0.3557208478450775,0.2515014111995697,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.7545618414878845,0.3123031854629516,0.2997702658176422,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.658482551574707,0.2058723866939544,0.9472433924674988,285.17266845703125,284.95001220703125,300.2533264160156,288.5057983398437,298.23779296875,297.2047119140625,285.1747741699219,1.0,0.5913353562355042,0.4551533758640289,0.4551533758640289,1.0,1.0,-3.00037145614624,1.0180425643920898,1.9823288917541504,0.3382723033428192,0.8988184928894043,0.8988184928894043,0.0,188.92808532714844,196.0,39964.046875,0.0,2504.2421875,1.0,280.9389953613281,283.76593017578125,291.4519958496094,293.9538879394531,293.1499938964844,293.1499938964844,281.25,35847.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192547798156738,1.0,0.0,0.0,3.373445749282837,3.37346625328064,7.593478699163825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39599609375,0.0,1211.072509765625,1895.4371337890625,0.0,3582.279541015625,0.8369252681732178,1.0,0.0,3.0,1.0,0.0
12226980,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.916549563407898,0.5670140385627747,0.5122992992401123,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.8868134021759033,0.5169334411621094,0.4914289712905884,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.7880220413208008,0.3581152558326721,0.2531296610832214,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.7548533082008362,0.3141847252845764,0.3015063405036926,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.6583983898162842,0.2068039029836654,0.9512393474578856,285.3753662109375,284.95001220703125,300.2900085449219,288.522705078125,298.2620544433594,297.223876953125,285.3774719238281,1.0,0.5939556956291199,0.4544965028762817,0.4544965028762817,1.0,1.0,-3.0132651329040527,1.0215879678726196,1.9916772842407229,0.338753342628479,0.906121015548706,0.906121015548706,0.0,190.6269073486328,199.0,39272.58203125,0.0,2537.108154296875,1.0,281.23907470703125,284.0055847167969,291.4815979003906,293.9405517578125,293.1499938964844,293.1499938964844,280.95001220703125,35602.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085187911987304,1.0,0.0,0.0,3.3876771926879883,3.387697696685791,7.65768220389873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.07763671875,0.0,1222.95068359375,1895.4371337890625,0.0,3482.8525390625,0.8399167060852051,1.0,0.0,3.0,1.0,0.0
12227040,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.916549563407898,0.5670140385627747,0.5122992992401123,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.8868134021759033,0.5169334411621094,0.4914289712905884,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.7880220413208008,0.3581152558326721,0.2531296610832214,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.7548533082008362,0.3141847252845764,0.3015063405036926,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.6583983898162842,0.2068039029836654,0.9512393474578856,285.3753662109375,284.95001220703125,300.2900085449219,288.522705078125,298.2620544433594,297.223876953125,285.3774719238281,1.0,0.5939556956291199,0.4544965028762817,0.4544965028762817,1.0,1.0,-3.0132651329040527,1.0215879678726196,1.9916772842407229,0.338753342628479,0.906121015548706,0.906121015548706,0.0,190.6269073486328,199.0,39272.58203125,0.0,2537.108154296875,1.0,281.23907470703125,284.0055847167969,291.4815979003906,293.9405517578125,293.1499938964844,293.1499938964844,280.95001220703125,35602.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085187911987304,1.0,0.0,0.0,3.3876771926879883,3.387697696685791,7.65768220389873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.07763671875,0.0,1222.95068359375,1895.4371337890625,0.0,3482.8525390625,0.8399167060852051,1.0,0.0,3.0,1.0,0.0
12227100,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.9150832891464232,0.5660431385040283,0.5119011998176575,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8869221806526184,0.5185739398002625,0.4932883381843567,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7879436612129211,0.3589729070663452,0.2539226710796356,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.754714846611023,0.3148736357688904,0.3023677170276642,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.6581409573554993,0.207123264670372,0.9534021019935608,285.26043701171875,284.95001220703125,300.3083190917969,288.5314636230469,298.2711486816406,297.2289733886719,285.2525329589844,1.0,0.5954052805900574,0.4541680812835693,0.4541680812835693,1.0,1.0,-3.0196166038513184,1.0233094692230225,1.996307134628296,0.3390596210956573,0.9071107506752014,0.9071107506752014,0.0,191.7802581787109,199.0,40127.52734375,0.0,2555.0126953125,1.0,281.0048522949219,283.8499755859375,291.57781982421875,294.1872863769531,293.1499938964844,293.1499938964844,280.95001220703125,35618.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917688250541687,1.0,0.0,0.0,3.395193576812744,3.395214319229126,7.691701284784358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.11376953125,0.0,1230.2762451171875,1895.4371337890625,0.0,3567.808837890625,0.8415642976760864,1.0,0.0,3.0,1.0,0.0
12227160,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.9120929837226868,0.5643107295036316,0.5106810331344604,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8858129978179932,0.5196592211723328,0.4945833683013916,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.7867317199707031,0.3593672513961792,0.2543769776821136,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.7535895109176636,0.3151810765266418,0.3028740882873535,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.6569695472717285,0.2071447223424911,0.9543951749801636,285.2113342285156,284.95001220703125,300.32666015625,288.5404357910156,298.27587890625,297.2283935546875,285.20977783203125,1.0,0.5967097878456116,0.4536330997943878,0.4536330997943878,1.0,1.0,-3.022062301635742,1.0230724811553955,1.998989939689636,0.3382934331893921,0.9083185195922852,0.9083185195922852,0.0,193.55128479003903,202.0,40286.4453125,0.0,2568.7666015625,1.0,280.9600524902344,283.79510498046875,291.59783935546875,294.1961669921875,293.1499938964844,293.1499938964844,280.6499938964844,35657.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244934916496276,1.0,0.0,0.0,3.401141881942749,3.401162624359131,7.718675760770566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.9453125,0.0,1236.2747802734375,1895.4371337890625,0.0,3630.568115234375,0.8429449796676636,1.0,0.0,3.0,1.0,0.0
12227220,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9044671654701232,0.5597776770591736,0.5071139931678772,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8819388747215271,0.520863950252533,0.4961802661418915,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7827358841896057,0.3593545258045196,0.2546766698360443,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7499361634254456,0.3150652945041656,0.3031646907329559,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.653210461139679,0.2065449059009552,0.9534928798675536,285.0141906738281,284.95001220703125,300.36334228515625,288.5589294433594,298.2792053222656,297.2187194824219,285.01226806640625,1.0,0.5987858772277832,0.4525631666183471,0.4525631666183471,1.0,1.0,-3.019328594207764,1.0195821523666382,1.9997464418411253,0.3353757560253143,0.9075871109962464,0.9075871109962464,0.0,197.817626953125,205.0,41194.79296875,0.0,2585.570068359375,1.0,280.6606140136719,283.5536499023437,291.6241149902344,294.3036499023437,293.1499938964844,293.1499938964844,280.3500061035156,35816.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409556984901428,1.0,0.0,0.0,3.408536672592163,3.408557415008545,7.752275905659189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.21240234375,0.0,1244.5408935546875,1895.4371337890625,0.0,3781.13134765625,0.8447158932685852,1.0,0.0,3.0,1.0,0.0
12227280,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9044671654701232,0.5597776770591736,0.5071139931678772,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8819388747215271,0.520863950252533,0.4961802661418915,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7827358841896057,0.3593545258045196,0.2546766698360443,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7499361634254456,0.3150652945041656,0.3031646907329559,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.653210461139679,0.2065449059009552,0.9534928798675536,285.0141906738281,284.95001220703125,300.36334228515625,288.5589294433594,298.2792053222656,297.2187194824219,285.01226806640625,1.0,0.5987858772277832,0.4525631666183471,0.4525631666183471,1.0,1.0,-3.019328594207764,1.0195821523666382,1.9997464418411253,0.3353757560253143,0.9075871109962464,0.9075871109962464,0.0,197.817626953125,205.0,41194.79296875,0.0,2585.570068359375,1.0,280.6606140136719,283.5536499023437,291.6241149902344,294.3036499023437,293.1499938964844,293.1499938964844,280.3500061035156,35816.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409556984901428,1.0,0.0,0.0,3.408536672592163,3.408557415008545,7.752275905659189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.21240234375,0.0,1244.5408935546875,1895.4371337890625,0.0,3781.13134765625,0.8447158932685852,1.0,0.0,3.0,1.0,0.0
12227340,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8964504599571228,0.5545392632484436,0.502760648727417,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8772308826446533,0.5212795734405518,0.4969201385974884,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7779296040534973,0.3587128818035126,0.254463255405426,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.7455315589904785,0.3143115937709808,0.3027769029140472,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.6485927700996399,0.2053370922803878,0.9495954513549804,284.8118896484375,284.95001220703125,300.3999938964844,288.5782165527344,298.2782592773437,297.2032775878906,284.8098449707031,1.0,0.6001185178756714,0.4514932036399841,0.4514932036399841,1.0,1.0,-3.009582281112671,1.0133813619613647,1.996201038360596,0.3312517702579498,0.9041144251823424,0.9041144251823424,0.0,202.28189086914065,208.0,41996.72265625,0.0,2590.03759765625,1.0,280.3605651855469,283.3102111816406,291.6253356933594,294.35986328125,293.1499938964844,293.1499938964844,280.04998779296875,36030.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529479742050172,1.0,0.0,0.0,3.408038854598999,3.40805983543396,7.750012400720152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.96533203125,0.0,1245.5494384765625,1895.4371337890625,0.0,3889.480712890625,0.8447650671005249,1.0,0.0,3.0,1.0,0.0
12227400,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8964504599571228,0.5545392632484436,0.502760648727417,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8772308826446533,0.5212795734405518,0.4969201385974884,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7779296040534973,0.3587128818035126,0.254463255405426,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.7455315589904785,0.3143115937709808,0.3027769029140472,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.6485927700996399,0.2053370922803878,0.9495954513549804,284.8118896484375,284.95001220703125,300.3999938964844,288.5782165527344,298.2782592773437,297.2032775878906,284.8098449707031,1.0,0.6001185178756714,0.4514932036399841,0.4514932036399841,1.0,1.0,-3.009582281112671,1.0133813619613647,1.996201038360596,0.3312517702579498,0.9041144251823424,0.9041144251823424,0.0,202.28189086914065,208.0,41996.72265625,0.0,2590.03759765625,1.0,280.3605651855469,283.3102111816406,291.6253356933594,294.35986328125,293.1499938964844,293.1499938964844,280.04998779296875,36030.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529479742050172,1.0,0.0,0.0,3.408038854598999,3.40805983543396,7.750012400720152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.96533203125,0.0,1245.5494384765625,1895.4371337890625,0.0,3889.480712890625,0.8447650671005249,1.0,0.0,3.0,1.0,0.0
12227460,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197509765625,0.8897948265075684,0.5498313307762146,0.4988324046134949,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.8732699751853943,0.5212398171424866,0.497161328792572,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.7738807201385498,0.3578943312168121,0.254075676202774,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.7417912483215332,0.3133683204650879,0.3021370470523834,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.6445959210395813,0.2040235698223114,0.9448503851890564,284.6200256347656,284.95001220703125,300.4307861328125,288.594970703125,298.2767028808594,297.1884765625,284.61700439453125,1.0,0.6007603406906128,0.4509143829345703,0.4509143829345703,1.0,1.0,-2.9982144832611084,1.0076494216918943,1.9905650615692136,0.3279483318328857,0.8987955451011658,0.8987955451011658,0.0,205.85791015625,208.0,42749.05078125,0.0,2586.83642578125,1.0,280.0683288574219,283.0800170898437,291.6383972167969,294.43145751953125,293.1499938964844,293.1499938964844,280.04998779296875,36251.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615960717201232,1.0,0.0,0.0,3.400355577468872,3.400376558303833,7.715107699368673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.4697265625,0.0,1239.658935546875,1895.4371337890625,0.0,3966.800537109375,0.8432085514068604,1.0,0.0,3.0,1.0,0.0
12227520,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102294921875,0.8885223269462585,0.5489640831947327,0.4980456829071045,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102905273437,0.8725072741508484,0.5212327241897583,0.4971641302108764,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106262207031,0.7731020450592041,0.3577432036399841,0.2539787292480469,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107788085937,0.7410699129104614,0.3131832778453827,0.3019826412200928,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.6438214182853699,0.2037623226642608,0.9438063502311708,284.61041259765625,284.95001220703125,300.4366760253906,288.5982360839844,298.2764892578125,297.185791015625,284.6085510253906,1.0,0.6008368730545044,0.4508041143417358,0.4508041143417358,1.0,1.0,-2.9957146644592285,1.0064349174499512,1.989279747009277,0.3272596597671509,0.8979523777961731,0.8979523777961731,0.0,206.52540588378903,211.0,42740.14453125,0.0,2585.52490234375,1.0,280.0606384277344,283.0706481933594,291.6298522949219,294.4094543457031,293.1499938964844,293.1499938964844,280.3500061035156,36280.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961618959903717,1.0,0.0,0.0,3.398282527923584,3.398303270339966,7.705702955718152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.07177734375,0.0,1237.8577880859375,1895.4371337890625,0.0,3967.00390625,0.8427741527557373,1.0,0.0,3.0,1.0,0.0
12227580,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8829936981201172,0.5457194447517395,0.4945829510688782,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.8697616457939148,0.5226331353187561,0.4981103241443634,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7701568603515625,0.3580507934093475,0.25396528840065,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7381649017333984,0.3129721283912658,0.3015823364257812,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.640436053276062,0.2028164714574813,0.939019501209259,284.7771301269531,284.95001220703125,300.47332763671875,288.61895751953125,298.28472900390625,297.182861328125,284.7788391113281,1.0,0.6014635562896729,0.4501150250434875,0.4501150250434875,1.0,1.0,-2.98642373085022,1.0013054609298706,1.985118389129639,0.3238532245159149,0.896949052810669,0.896949052810669,0.0,209.5209045410156,214.0,41762.98828125,0.0,2583.292724609375,1.0,280.3399353027344,283.28094482421875,291.5606994628906,294.20220947265625,293.1499938964844,293.1499938964844,280.6499938964844,36224.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457309246063232,1.0,0.0,0.0,3.3891897201538086,3.3892104625701904,7.664521604056063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.1630859375,0.0,1228.7203369140625,1895.4371337890625,0.0,3824.4228515625,0.8407279849052429,1.0,0.0,3.0,1.0,0.0
12227640,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8829936981201172,0.5457194447517395,0.4945829510688782,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.8697616457939148,0.5226331353187561,0.4981103241443634,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7701568603515625,0.3580507934093475,0.25396528840065,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7381649017333984,0.3129721283912658,0.3015823364257812,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.640436053276062,0.2028164714574813,0.939019501209259,284.7771301269531,284.95001220703125,300.47332763671875,288.61895751953125,298.28472900390625,297.182861328125,284.7788391113281,1.0,0.6014635562896729,0.4501150250434875,0.4501150250434875,1.0,1.0,-2.98642373085022,1.0013054609298706,1.985118389129639,0.3238532245159149,0.896949052810669,0.896949052810669,0.0,209.5209045410156,214.0,41762.98828125,0.0,2583.292724609375,1.0,280.3399353027344,283.28094482421875,291.5606994628906,294.20220947265625,293.1499938964844,293.1499938964844,280.6499938964844,36224.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457309246063232,1.0,0.0,0.0,3.3891897201538086,3.3892104625701904,7.664521604056063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.1630859375,0.0,1228.7203369140625,1895.4371337890625,0.0,3824.4228515625,0.8407279849052429,1.0,0.0,3.0,1.0,0.0
12227700,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8814465999603271,0.5448731780052185,0.4936286807060241,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8694474697113037,0.5239356756210327,0.4991745352745056,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7697176933288574,0.3587510287761688,0.2543499767780304,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7375892400741577,0.3133082091808319,0.3017933368682861,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6395918726921082,0.2027129232883453,0.938163995742798,284.9188232421875,284.95001220703125,300.4916687011719,288.62957763671875,298.2928466796875,297.1871337890625,284.927978515625,1.0,0.6020165681838989,0.4497704803943634,0.4497704803943634,1.0,1.0,-2.9862380027771,1.0004611015319824,1.9857769012451167,0.3228993713855743,0.8981053233146667,0.8981053233146667,0.0,210.4820098876953,214.0,40985.5546875,0.0,2587.84716796875,1.0,280.5911865234375,283.4613952636719,291.5377197265625,294.0663757324219,293.1499938964844,293.1499938964844,280.6499938964844,36138.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347743988037108,1.0,0.0,0.0,3.3867642879486084,3.386784791946411,7.653555371689436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.017578125,0.0,1225.79736328125,1895.4371337890625,0.0,3724.82421875,0.8401534557342529,1.0,0.0,3.0,1.0,0.0
12227760,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8805175423622131,0.5443667769432068,0.4931189119815826,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.869680643081665,0.525534987449646,0.5006053447723389,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7698222398757935,0.3597277104854584,0.2549782991409302,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7374814748764038,0.3138822317123413,0.302274227142334,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6392202973365784,0.2028275430202484,0.9383918046951294,284.97772216796875,284.95001220703125,300.510009765625,288.640380859375,298.3031921386719,297.1942138671875,284.9798278808594,1.0,0.6027896404266357,0.4495091736316681,0.4495091736316681,1.0,1.0,-2.988947629928589,1.0009095668792725,1.988038182258606,0.3226042091846466,0.8989259004592896,0.8989259004592896,0.0,211.21139526367188,217.0,40923.96875,0.0,2596.68896484375,1.0,280.6393127441406,283.52301025390625,291.5726623535156,294.13885498046875,293.1499938964844,293.1499938964844,280.95001220703125,36054.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288893938064576,1.0,0.0,0.0,3.3865435123443604,3.386564254760742,7.652557769688428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.59521484375,0.0,1225.00439453125,1895.4371337890625,0.0,3670.956787109375,0.8400130271911621,1.0,0.0,3.0,1.0,0.0
12227820,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.8790662884712219,0.5438405871391296,0.492538720369339,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8705413937568665,0.5291940569877625,0.5039292573928833,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.7704846262931824,0.3621294200420379,0.2565717995166778,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7376802563667297,0.3154357969760895,0.3036496639251709,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.6389986276626587,0.2034609764814376,0.9408202767372132,285.1826171875,284.95001220703125,300.5466613769531,288.6624450683594,298.3263244628906,297.2117004394531,285.184814453125,1.0,0.6048746705055237,0.4489865303039551,0.4489865303039551,1.0,1.0,-2.998727798461914,1.0035018920898438,1.9952259063720703,0.3227890431880951,0.9036718606948853,0.9036718606948853,0.0,212.71202087402344,220.0,40188.56640625,0.0,2622.9169921875,1.0,280.939208984375,283.766357421875,291.6090087890625,294.12432861328125,293.1499938964844,293.1499938964844,280.6499938964844,35834.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155511260032654,1.0,0.0,0.0,3.3921051025390625,3.3921258449554443,7.67771325627109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.91943359375,0.0,1228.8084716796875,1895.4371337890625,0.0,3548.04638671875,0.8410888314247131,1.0,0.0,3.0,1.0,0.0
12227880,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.8790662884712219,0.5438405871391296,0.492538720369339,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8705413937568665,0.5291940569877625,0.5039292573928833,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.7704846262931824,0.3621294200420379,0.2565717995166778,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7376802563667297,0.3154357969760895,0.3036496639251709,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.6389986276626587,0.2034609764814376,0.9408202767372132,285.1826171875,284.95001220703125,300.5466613769531,288.6624450683594,298.3263244628906,297.2117004394531,285.184814453125,1.0,0.6048746705055237,0.4489865303039551,0.4489865303039551,1.0,1.0,-2.998727798461914,1.0035018920898438,1.9952259063720703,0.3227890431880951,0.9036718606948853,0.9036718606948853,0.0,212.71202087402344,220.0,40188.56640625,0.0,2622.9169921875,1.0,280.939208984375,283.766357421875,291.6090087890625,294.12432861328125,293.1499938964844,293.1499938964844,280.6499938964844,35834.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155511260032654,1.0,0.0,0.0,3.3921051025390625,3.3921258449554443,7.67771325627109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.91943359375,0.0,1228.8084716796875,1895.4371337890625,0.0,3548.04638671875,0.8410888314247131,1.0,0.0,3.0,1.0,0.0
12227940,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8758578896522522,0.5412763357162476,0.4909956157207489,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8698993921279907,0.5315096378326416,0.5066794157028198,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7698217630386353,0.3634955883026123,0.2578782737255096,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.736789345741272,0.3162198364734649,0.3047886192798614,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6379337906837463,0.203640803694725,0.9430810213088988,285.0214538574219,284.95001220703125,300.5833435058594,288.68511962890625,298.3402099609375,297.2156066894531,285.0200500488281,1.0,0.6072297096252441,0.448463886976242,0.448463886976242,1.0,1.0,-3.0058481693267822,1.0050426721572876,2.000805616378784,0.3227419257164001,0.9033551812171936,0.9033551812171936,0.0,215.3668365478516,223.0,41165.76171875,0.0,2650.104248046875,1.0,280.6600341796875,283.5604553222656,291.7331848144531,294.3856506347656,293.1499938964844,293.1499938964844,280.3500061035156,35902.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296214580535888,1.0,0.0,0.0,3.396456956863404,3.396477699279785,7.697426553932019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.1865234375,0.0,1233.46728515625,1895.4371337890625,0.0,3677.671142578125,0.8420876264572144,1.0,0.0,3.0,1.0,0.0
12228000,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8758578896522522,0.5412763357162476,0.4909956157207489,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8698993921279907,0.5315096378326416,0.5066794157028198,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7698217630386353,0.3634955883026123,0.2578782737255096,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.736789345741272,0.3162198364734649,0.3047886192798614,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6379337906837463,0.203640803694725,0.9430810213088988,285.0214538574219,284.95001220703125,300.5833435058594,288.68511962890625,298.3402099609375,297.2156066894531,285.0200500488281,1.0,0.6072297096252441,0.448463886976242,0.448463886976242,1.0,1.0,-3.0058481693267822,1.0050426721572876,2.000805616378784,0.3227419257164001,0.9033551812171936,0.9033551812171936,0.0,215.3668365478516,223.0,41165.76171875,0.0,2650.104248046875,1.0,280.6600341796875,283.5604553222656,291.7331848144531,294.3856506347656,293.1499938964844,293.1499938964844,280.3500061035156,35902.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296214580535888,1.0,0.0,0.0,3.396456956863404,3.396477699279785,7.697426553932019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.1865234375,0.0,1233.46728515625,1895.4371337890625,0.0,3677.671142578125,0.8420876264572144,1.0,0.0,3.0,1.0,0.0
12228060,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8699784874916077,0.5369846820831299,0.4876155853271484,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8668050169944763,0.532340407371521,0.5079081654548645,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7668641805648804,0.3636619448661804,0.258285254240036,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7339117527008057,0.3159527480602264,0.3049150705337524,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.6350114345550537,0.2029681354761123,0.9417226314544678,284.82843017578125,284.95001220703125,300.6199951171875,288.7084045410156,298.3433532714844,297.2057800292969,284.82666015625,1.0,0.6090370416641235,0.4475461542606354,0.4475461542606354,1.0,1.0,-3.002279281616211,1.0015894174575806,2.00068998336792,0.3200453221797943,0.9001744985580444,0.9001744985580444,0.0,219.3710174560547,226.0,42039.13671875,0.0,2663.78564453125,1.0,280.3606872558594,283.3248291015625,291.7669677734375,294.4988708496094,293.1499938964844,293.1499938964844,280.04998779296875,36071.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447326064109802,1.0,0.0,0.0,3.394396543502808,3.394417285919189,7.688090022384131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.51953125,0.0,1232.6622314453125,1895.4371337890625,0.0,3815.387451171875,0.8417498469352722,1.0,0.0,3.0,1.0,0.0
12228120,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8699784874916077,0.5369846820831299,0.4876155853271484,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8668050169944763,0.532340407371521,0.5079081654548645,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7668641805648804,0.3636619448661804,0.258285254240036,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7339117527008057,0.3159527480602264,0.3049150705337524,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.6350114345550537,0.2029681354761123,0.9417226314544678,284.82843017578125,284.95001220703125,300.6199951171875,288.7084045410156,298.3433532714844,297.2057800292969,284.82666015625,1.0,0.6090370416641235,0.4475461542606354,0.4475461542606354,1.0,1.0,-3.002279281616211,1.0015894174575806,2.00068998336792,0.3200453221797943,0.9001744985580444,0.9001744985580444,0.0,219.3710174560547,226.0,42039.13671875,0.0,2663.78564453125,1.0,280.3606872558594,283.3248291015625,291.7669677734375,294.4988708496094,293.1499938964844,293.1499938964844,280.04998779296875,36071.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447326064109802,1.0,0.0,0.0,3.394396543502808,3.394417285919189,7.688090022384131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.51953125,0.0,1232.6622314453125,1895.4371337890625,0.0,3815.387451171875,0.8417498469352722,1.0,0.0,3.0,1.0,0.0
12228180,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8634084463119507,0.5320400595664978,0.4835023283958435,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8629364371299744,0.5324156284332275,0.5083122849464417,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.7631690502166748,0.3632454872131347,0.2582144737243652,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.7303205728530884,0.3150895535945892,0.3044064044952392,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.6313181519508362,0.2017433643341064,0.937652349472046,284.6322937011719,284.95001220703125,300.6566772460937,288.7322692871094,298.3423767089844,297.1905212402344,284.6304016113281,1.0,0.6102080941200256,0.4466284215450287,0.4466284215450287,1.0,1.0,-2.9922361373901367,0.9956232905387878,1.996612787246704,0.316234141588211,0.8943447470664978,0.8943447470664978,0.0,223.6166229248047,229.0,42829.72265625,0.0,2666.2470703125,1.0,280.060791015625,283.0894775390625,291.7748718261719,294.5606994628906,293.1499938964844,293.1499938964844,280.3500061035156,36294.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955791711807251,1.0,0.0,0.0,3.38406753540039,3.3840880393981934,7.64137155329081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.27001953125,0.0,1224.3004150390625,1895.4371337890625,0.0,3914.9853515625,0.8396105766296387,1.0,0.0,3.0,1.0,0.0
12228240,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8634084463119507,0.5320400595664978,0.4835023283958435,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8629364371299744,0.5324156284332275,0.5083122849464417,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.7631690502166748,0.3632454872131347,0.2582144737243652,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.7303205728530884,0.3150895535945892,0.3044064044952392,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.6313181519508362,0.2017433643341064,0.937652349472046,284.6322937011719,284.95001220703125,300.6566772460937,288.7322692871094,298.3423767089844,297.1905212402344,284.6304016113281,1.0,0.6102080941200256,0.4466284215450287,0.4466284215450287,1.0,1.0,-2.9922361373901367,0.9956232905387878,1.996612787246704,0.316234141588211,0.8943447470664978,0.8943447470664978,0.0,223.6166229248047,229.0,42829.72265625,0.0,2666.2470703125,1.0,280.060791015625,283.0894775390625,291.7748718261719,294.5606994628906,293.1499938964844,293.1499938964844,280.3500061035156,36294.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955791711807251,1.0,0.0,0.0,3.38406753540039,3.3840880393981934,7.64137155329081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.27001953125,0.0,1224.3004150390625,1895.4371337890625,0.0,3914.9853515625,0.8396105766296387,1.0,0.0,3.0,1.0,0.0
12228300,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8605033159255981,0.5302773118019104,0.481595903635025,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8612769842147827,0.5328567624092102,0.5085263848304749,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.7615785002708435,0.3633864820003509,0.2581969499588012,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.7287065386772156,0.3148791193962097,0.3041199445724487,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.629590630531311,0.2012454271316528,0.9352931380271912,284.7495422363281,284.95001220703125,300.67498779296875,288.7444152832031,298.3446350097656,297.1869812011719,284.7577514648437,1.0,0.6106444597244263,0.4461695253849029,0.4461695253849029,1.0,1.0,-2.986994504928589,0.9925646781921388,1.9944297075271609,0.314206451177597,0.8941093683242798,0.8941093683242798,0.0,225.4808044433593,229.0,42000.59765625,0.0,2665.730224609375,1.0,280.2948303222656,283.2453308105469,291.7037353515625,294.3386535644531,293.1499938964844,293.1499938964844,280.3500061035156,36267.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947401762008667,1.0,0.0,0.0,3.3787059783935547,3.3787267208099365,7.617177857355273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.83935546875,0.0,1218.9892578125,1895.4371337890625,0.0,3839.52490234375,0.8384416103363037,1.0,0.0,3.0,1.0,0.0
12228360,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8587210774421692,0.529254674911499,0.4804815948009491,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8605771064758301,0.5338459610939026,0.5092995166778564,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.7609012722969055,0.3640046119689941,0.2585290968418121,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7278553247451782,0.31504026055336,0.3041781783103943,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.6285403370857239,0.2010283321142196,0.9340241551399232,284.8018493652344,284.95001220703125,300.6933288574219,288.7566833496094,298.3512268066406,297.18896484375,284.8036804199219,1.0,0.6112115979194641,0.4459157586097717,0.4459157586097717,1.0,1.0,-2.985521078109741,0.9913957118988036,1.994125485420227,0.3132171928882599,0.8936882615089417,0.8936882615089417,0.0,226.7546844482422,232.0,41886.4296875,0.0,2669.4091796875,1.0,280.3397827148437,283.3016357421875,291.7048034667969,294.3551940917969,293.1499938964844,293.1499938964844,280.6499938964844,36217.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411742091178894,1.0,0.0,0.0,3.375183820724488,3.37520432472229,7.601304901072581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.6220703125,0.0,1215.285888671875,1895.4371337890625,0.0,3783.116455078125,0.8375942707061768,1.0,0.0,3.0,1.0,0.0
12228420,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8566733002662659,0.528290867805481,0.4793787896633148,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8605556488037109,0.5367509126663208,0.5118061304092407,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7609097361564636,0.3660809099674225,0.2598299384117126,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7273365259170532,0.3160678744316101,0.3049927353858948,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6275976300239563,0.2011997252702713,0.9341973662376404,285.0044250488281,284.95001220703125,300.7300109863281,288.7816162109375,298.3706359863281,297.2013854980469,285.0066223144531,1.0,0.6128312349319458,0.4454082250595093,0.4454082250595093,1.0,1.0,-2.989950180053711,0.9919387698173524,1.9980113506317136,0.3125520348548889,0.8960340023040771,0.8960340023040771,0.0,228.6084747314453,235.0,41077.4609375,0.0,2687.36474609375,1.0,280.6390686035156,283.54473876953125,291.71746826171875,294.2939453125,293.1499938964844,293.1499938964844,280.95001220703125,36032.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250110983848572,1.0,0.0,0.0,3.3733391761779785,3.373359680175781,7.592998372274451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.27197265625,0.0,1212.2508544921875,1895.4371337890625,0.0,3635.330078125,0.837044894695282,1.0,0.0,3.0,1.0,0.0
12228480,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8566733002662659,0.528290867805481,0.4793787896633148,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8605556488037109,0.5367509126663208,0.5118061304092407,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7609097361564636,0.3660809099674225,0.2598299384117126,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7273365259170532,0.3160678744316101,0.3049927353858948,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6275976300239563,0.2011997252702713,0.9341973662376404,285.0044250488281,284.95001220703125,300.7300109863281,288.7816162109375,298.3706359863281,297.2013854980469,285.0066223144531,1.0,0.6128312349319458,0.4454082250595093,0.4454082250595093,1.0,1.0,-2.989950180053711,0.9919387698173524,1.9980113506317136,0.3125520348548889,0.8960340023040771,0.8960340023040771,0.0,228.6084747314453,235.0,41077.4609375,0.0,2687.36474609375,1.0,280.6390686035156,283.54473876953125,291.71746826171875,294.2939453125,293.1499938964844,293.1499938964844,280.95001220703125,36032.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250110983848572,1.0,0.0,0.0,3.3733391761779785,3.373359680175781,7.592998372274451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.27197265625,0.0,1212.2508544921875,1895.4371337890625,0.0,3635.330078125,0.837044894695282,1.0,0.0,3.0,1.0,0.0
