time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228540,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.8555386066436768,0.528120756149292,0.479123443365097,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.861388623714447,0.5403944253921509,0.5151207447052002,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7618138790130615,0.3688551783561706,0.261687308549881,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.7276256084442139,0.3177158832550049,0.3064640760421753,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.6275397539138794,0.2019547671079635,0.9372198581695556,285.2108154296875,284.95001220703125,300.76666259765625,288.8070373535156,298.3943176269531,297.2196655273437,285.21307373046875,1.0,0.6151400804519653,0.4449006617069244,0.4449006617069244,1.0,1.0,-3.001256227493286,0.9951032996177672,2.006153106689453,0.3130401074886322,0.9011647701263428,0.9011647701263428,0.0,230.2506256103516,238.0,40366.84765625,0.0,2717.575439453125,1.0,280.9390563964844,283.78875732421875,291.75567626953125,294.2826538085937,293.1499938964844,293.1499938964844,280.6499938964844,35801.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120774865150452,1.0,0.0,0.0,3.380110740661621,3.380131244659424,7.62351305638731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.9130859375,0.0,1217.1019287109375,1895.4371337890625,0.0,3515.87353515625,0.8383802771568298,1.0,0.0,3.0,1.0,0.0
12228600,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.8555386066436768,0.528120756149292,0.479123443365097,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.861388623714447,0.5403944253921509,0.5151207447052002,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7618138790130615,0.3688551783561706,0.261687308549881,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.7276256084442139,0.3177158832550049,0.3064640760421753,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.6275397539138794,0.2019547671079635,0.9372198581695556,285.2108154296875,284.95001220703125,300.76666259765625,288.8070373535156,298.3943176269531,297.2196655273437,285.21307373046875,1.0,0.6151400804519653,0.4449006617069244,0.4449006617069244,1.0,1.0,-3.001256227493286,0.9951032996177672,2.006153106689453,0.3130401074886322,0.9011647701263428,0.9011647701263428,0.0,230.2506256103516,238.0,40366.84765625,0.0,2717.575439453125,1.0,280.9390563964844,283.78875732421875,291.75567626953125,294.2826538085937,293.1499938964844,293.1499938964844,280.6499938964844,35801.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120774865150452,1.0,0.0,0.0,3.380110740661621,3.380131244659424,7.62351305638731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.9130859375,0.0,1217.1019287109375,1895.4371337890625,0.0,3515.87353515625,0.8383802771568298,1.0,0.0,3.0,1.0,0.0
12228660,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8532332181930542,0.5261855721473694,0.4781094193458557,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8610449433326721,0.542523980140686,0.5176849961280823,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7616716027259827,0.3704765439033508,0.2631590366363525,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7270907759666443,0.3185436427593231,0.3076280951499939,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.626889705657959,0.2022488415241241,0.9399051666259766,285.0544128417969,284.95001220703125,300.8004150390625,288.830810546875,298.4067687988281,297.223876953125,285.0526428222656,1.0,0.6174865365028381,0.4441610872745514,0.4441610872745514,1.0,1.0,-3.009528160095215,0.9965603947639464,2.012967586517334,0.3127189874649048,0.9011915922164916,0.9011915922164916,0.0,232.71310424804688,238.0,41351.40234375,0.0,2746.2666015625,1.0,280.6632995605469,283.5873413085937,291.8809509277344,294.5480041503906,293.1499938964844,293.1499938964844,280.6499938964844,35862.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925610601902008,1.0,0.0,0.0,3.385500192642212,3.3855209350585938,7.647843744962302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.12109375,0.0,1222.67138671875,1895.4371337890625,0.0,3640.843505859375,0.839602530002594,1.0,0.0,3.0,1.0,0.0
12228720,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8528999090194702,0.5259509086608887,0.4779216051101684,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8608935475349426,0.5426508188247681,0.5178292989730835,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7615461349487305,0.3705712258815765,0.2632412910461426,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7269467115402222,0.3185748755931854,0.3076802790164947,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6267458200454712,0.2022421509027481,0.9399787187576294,285.0512390136719,284.95001220703125,300.8033447265625,288.8329162597656,298.40740966796875,297.2236328125,285.0498962402344,1.0,0.6176702380180359,0.4440968036651611,0.4440968036651611,1.0,1.0,-3.009726285934448,0.996485948562622,2.013240337371826,0.3126007914543152,0.9012587666511536,0.9012587666511536,0.0,233.0033264160156,241.0,41364.1953125,0.0,2748.143310546875,1.0,280.6601257324219,283.58367919921875,291.88165283203125,294.5472412109375,293.1499938964844,293.1499938964844,280.3500061035156,35865.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262661337852478,1.0,0.0,0.0,3.385849952697754,3.3858704566955566,7.649423423572443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.70458984375,0.0,1223.0267333984375,1895.4371337890625,0.0,3646.869873046875,0.8396851420402527,1.0,0.0,3.0,1.0,0.0
12228780,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.847929060459137,0.5220597982406616,0.47489795088768,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8581847548484802,0.5433838963508606,0.5189735889434814,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7592108845710754,0.3710831701755523,0.2638883292675018,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7244348526000977,0.3183649182319641,0.3078642189502716,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6242467164993286,0.2016714513301849,0.9390835165977478,284.8594055175781,284.95001220703125,300.8399963378906,288.85919189453125,298.4102478027344,297.21337890625,284.857666015625,1.0,0.6196256279945374,0.4432929158210754,0.4432929158210754,1.0,1.0,-3.007399082183838,0.9937178492546082,2.013681173324585,0.3103701174259186,0.898500382900238,0.898500382900238,0.0,237.0646209716797,229.0,42257.7734375,0.0,2764.445556640625,1.0,280.3608093261719,283.3484191894531,291.91778564453125,294.6639404296875,293.1499938964844,293.1499938964844,280.6499938964844,36031.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413596391677856,1.0,0.0,0.0,3.385253667831421,3.3852744102478027,7.646730182386818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.2841796875,0.0,1223.6146240234375,1895.4371337890625,0.0,3784.800537109375,0.8396738171577454,1.0,0.0,3.0,1.0,0.0
12228840,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.847929060459137,0.5220597982406616,0.47489795088768,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8581847548484802,0.5433838963508606,0.5189735889434814,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7592108845710754,0.3710831701755523,0.2638883292675018,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7244348526000977,0.3183649182319641,0.3078642189502716,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6242467164993286,0.2016714513301849,0.9390835165977478,284.8594055175781,284.95001220703125,300.8399963378906,288.85919189453125,298.4102478027344,297.21337890625,284.857666015625,1.0,0.6196256279945374,0.4432929158210754,0.4432929158210754,1.0,1.0,-3.007399082183838,0.9937178492546082,2.013681173324585,0.3103701174259186,0.898500382900238,0.898500382900238,0.0,237.0646209716797,229.0,42257.7734375,0.0,2764.445556640625,1.0,280.3608093261719,283.3484191894531,291.91778564453125,294.6639404296875,293.1499938964844,293.1499938964844,280.6499938964844,36031.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413596391677856,1.0,0.0,0.0,3.385253667831421,3.3852744102478027,7.646730182386818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.2841796875,0.0,1223.6146240234375,1895.4371337890625,0.0,3784.800537109375,0.8396738171577454,1.0,0.0,3.0,1.0,0.0
12228900,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8473758697509766,0.5206607580184937,0.4732555150985718,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8587646484375,0.5440247058868408,0.5193004012107849,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7597292065620422,0.3715791404247284,0.2640599012374878,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7246444225311279,0.3183787763118744,0.3077118992805481,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6241787672042847,0.201411098241806,0.9374198317527772,284.9773254394531,284.95001220703125,300.8583374023437,288.8724975585937,298.4134521484375,297.2110595703125,284.98541259765625,1.0,0.618569016456604,0.4428909718990326,0.4428909718990326,1.0,1.0,-3.0038387775421143,0.9914251565933228,2.012413501739502,0.3088028728961944,0.8997935056686401,0.8997935056686401,0.0,236.4123992919922,229.0,41483.22265625,0.0,2754.16015625,1.0,280.5949401855469,283.50360107421875,291.8473205566406,294.44976806640625,293.1499938964844,293.1499938964844,280.6499938964844,35988.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345216751098632,1.0,0.0,0.0,3.385241746902466,3.385262489318848,7.646676181138901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.61865234375,0.0,1223.298583984375,1895.4371337890625,0.0,3722.516357421875,0.8396843671798706,1.0,0.0,3.0,1.0,0.0
12228960,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8488073945045471,0.5199610590934753,0.472297191619873,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8612611889839172,0.5451810956001282,0.5200907588005066,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7619885802268982,0.3725217580795288,0.2645139098167419,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7263551354408264,0.3187343776226043,0.3078123927116394,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6253979802131653,0.2013996243476867,0.9364080429077148,285.0281066894531,284.95001220703125,300.8766784667969,288.8858947753906,298.42047119140625,297.21405029296875,285.0297241210937,1.0,0.6169555187225342,0.4425475001335144,0.4425475001335144,1.0,1.0,-3.003081560134888,0.9903327226638794,2.012748956680298,0.3077666759490967,0.9008647799491882,0.9008647799491882,0.0,233.8031311035156,217.0,41393.51171875,0.0,2739.327880859375,1.0,280.6400146484375,283.5570678710937,291.846923828125,294.4682312011719,293.1499938964844,293.1499938964844,280.3500061035156,35927.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294806122779846,1.0,0.0,0.0,3.3871889114379883,3.38720965385437,7.655475542378554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.36083984375,0.0,1224.7442626953125,1895.4371337890625,0.0,3676.37939453125,0.8400511145591736,1.0,0.0,3.0,1.0,0.0
12229020,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8533042073249817,0.5171630382537842,0.469962865114212,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8681153655052185,0.5465400815010071,0.521402895450592,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7681766152381897,0.373707503080368,0.2653049826622009,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7312101125717163,0.3189356625080108,0.3079005479812622,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.629124104976654,0.2010941356420517,0.934220850467682,284.8589172363281,284.95001220703125,300.913330078125,288.9129638671875,298.4285888671875,297.2113952636719,284.8572998046875,1.0,0.6123296022415161,0.4418605268001556,0.4418605268001556,1.0,1.0,-3.000288724899292,0.9876585006713868,2.0126302242279053,0.3057284653186798,0.8983195424079895,0.8983195424079895,0.0,226.3800506591797,205.0,42244.140625,0.0,2695.915283203125,1.0,280.360107421875,283.345947265625,291.94000244140625,294.6684265136719,293.1499938964844,293.1499938964844,280.6499938964844,36056.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93830668926239,1.0,0.0,0.0,3.385843276977539,3.385864019393921,7.649393864994636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.44580078125,0.0,1224.3507080078125,1895.4371337890625,0.0,3757.03662109375,0.8398277759552002,1.0,0.0,3.0,1.0,0.0
12229080,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8533042073249817,0.5171630382537842,0.469962865114212,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8681153655052185,0.5465400815010071,0.521402895450592,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7681766152381897,0.373707503080368,0.2653049826622009,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7312101125717163,0.3189356625080108,0.3079005479812622,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.629124104976654,0.2010941356420517,0.934220850467682,284.8589172363281,284.95001220703125,300.913330078125,288.9129638671875,298.4285888671875,297.2113952636719,284.8572998046875,1.0,0.6123296022415161,0.4418605268001556,0.4418605268001556,1.0,1.0,-3.000288724899292,0.9876585006713868,2.0126302242279053,0.3057284653186798,0.8983195424079895,0.8983195424079895,0.0,226.3800506591797,205.0,42244.140625,0.0,2695.915283203125,1.0,280.360107421875,283.345947265625,291.94000244140625,294.6684265136719,293.1499938964844,293.1499938964844,280.6499938964844,36056.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93830668926239,1.0,0.0,0.0,3.385843276977539,3.385864019393921,7.649393864994636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.44580078125,0.0,1224.3507080078125,1895.4371337890625,0.0,3757.03662109375,0.8398277759552002,1.0,0.0,3.0,1.0,0.0
12229140,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8600067496299744,0.5155298113822937,0.4676433503627777,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8772875070571899,0.5486307144165039,0.5226096510887146,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7764561772346497,0.3755704164505005,0.2660785317420959,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7377635836601257,0.319592148065567,0.3079002797603607,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6342868208885193,0.2010916173458099,0.9316132068634032,285.02984619140625,284.95001220703125,300.95001220703125,288.9403991699219,298.4414367675781,297.2157897949219,285.03155517578125,1.0,0.6064422726631165,0.4411735832691192,0.4411735832691192,1.0,1.0,-2.996736764907837,0.984710454940796,2.012026309967041,0.3033792674541473,0.9007243514060974,0.9007243514060974,0.0,216.8097686767578,193.0,41392.51953125,0.0,2640.16943359375,1.0,280.639892578125,283.5566101074219,291.89727783203125,294.5131530761719,293.1499938964844,293.1499938964844,280.3500061035156,35940.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260892868041992,1.0,0.0,0.0,3.387296199798584,3.387316942214966,7.655959848307248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.40625,0.0,1224.9356689453125,1895.4371337890625,0.0,3645.244384765625,0.8400867581367493,1.0,0.0,3.0,1.0,0.0
12229200,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8600067496299744,0.5155298113822937,0.4676433503627777,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8772875070571899,0.5486307144165039,0.5226096510887146,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7764561772346497,0.3755704164505005,0.2660785317420959,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7377635836601257,0.319592148065567,0.3079002797603607,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6342868208885193,0.2010916173458099,0.9316132068634032,285.02984619140625,284.95001220703125,300.95001220703125,288.9403991699219,298.4414367675781,297.2157897949219,285.03155517578125,1.0,0.6064422726631165,0.4411735832691192,0.4411735832691192,1.0,1.0,-2.996736764907837,0.984710454940796,2.012026309967041,0.3033792674541473,0.9007243514060974,0.9007243514060974,0.0,216.8097686767578,193.0,41392.51953125,0.0,2640.16943359375,1.0,280.639892578125,283.5566101074219,291.89727783203125,294.5131530761719,293.1499938964844,293.1499938964844,280.3500061035156,35940.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260892868041992,1.0,0.0,0.0,3.387296199798584,3.387316942214966,7.655959848307248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.40625,0.0,1224.9356689453125,1895.4371337890625,0.0,3645.244384765625,0.8400867581367493,1.0,0.0,3.0,1.0,0.0
12229260,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.875367283821106,0.5170360207557678,0.4681141972541809,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8955008387565613,0.5543794631958008,0.5268774032592773,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7935209274291992,0.3813335001468658,0.2691856920719147,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7524533271789551,0.3244213759899139,0.3111208379268646,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6479525566101074,0.2056763023138046,0.945098638534546,284.8926086425781,284.95001220703125,300.9824523925781,288.9682312011719,298.4790344238281,297.25543212890625,284.8928527832031,1.0,0.6018518805503845,0.4406027197837829,0.4406027197837829,1.0,1.0,-3.0262198448181152,0.9945865869522096,2.031633377075196,0.306284487247467,0.8987875580787659,0.8987875580787659,0.0,202.3080596923828,181.0,42648.5625,0.0,2622.058349609375,1.0,280.360107421875,283.3718566894531,292.0016174316406,294.7427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36039.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362094402313232,1.0,0.0,0.0,3.386320114135742,3.386340856552124,7.65154823056946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.626953125,0.0,1224.6910400390625,1895.4371337890625,0.0,3737.922607421875,0.8399283289909363,1.0,0.0,3.0,1.0,0.0
12229320,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.875367283821106,0.5170360207557678,0.4681141972541809,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8955008387565613,0.5543794631958008,0.5268774032592773,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7935209274291992,0.3813335001468658,0.2691856920719147,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7524533271789551,0.3244213759899139,0.3111208379268646,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6479525566101074,0.2056763023138046,0.945098638534546,284.8926086425781,284.95001220703125,300.9824523925781,288.9682312011719,298.4790344238281,297.25543212890625,284.8928527832031,1.0,0.6018518805503845,0.4406027197837829,0.4406027197837829,1.0,1.0,-3.0262198448181152,0.9945865869522096,2.031633377075196,0.306284487247467,0.8987875580787659,0.8987875580787659,0.0,202.3080596923828,181.0,42648.5625,0.0,2622.058349609375,1.0,280.360107421875,283.3718566894531,292.0016174316406,294.7427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36039.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362094402313232,1.0,0.0,0.0,3.386320114135742,3.386340856552124,7.65154823056946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.626953125,0.0,1224.6910400390625,1895.4371337890625,0.0,3737.922607421875,0.8399283289909363,1.0,0.0,3.0,1.0,0.0
12229380,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8907591700553894,0.517792820930481,0.4680690765380859,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9142814874649048,0.559061586856842,0.5306628346443176,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.810322642326355,0.3859371840953827,0.271983802318573,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7675213813781738,0.3279222846031189,0.313969612121582,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.662193238735199,0.2088931947946548,0.9577264785766602,285.0961608886719,284.95001220703125,301.0068054199219,288.9964904785156,298.5035400390625,297.280029296875,285.0989074707031,1.0,0.597752034664154,0.440031886100769,0.440031886100769,1.0,1.0,-3.0526890754699707,1.0032570362091064,2.0494320392608643,0.3090838193893432,0.902314305305481,0.902314305305481,0.0,189.45999145507807,169.0,42158.9609375,0.0,2606.186767578125,1.0,280.639892578125,283.6071472167969,291.9691162109375,294.6234741210937,293.1499938964844,293.1499938964844,280.3500061035156,35882.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272394180297852,1.0,0.0,0.0,3.3898706436157227,3.3898913860321045,7.66760194892413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.837890625,0.0,1227.0006103515625,1895.4371337890625,0.0,3655.81201171875,0.8406223058700562,1.0,0.0,3.0,1.0,0.0
12229440,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8907591700553894,0.517792820930481,0.4680690765380859,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9142814874649048,0.559061586856842,0.5306628346443176,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.810322642326355,0.3859371840953827,0.271983802318573,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7675213813781738,0.3279222846031189,0.313969612121582,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.662193238735199,0.2088931947946548,0.9577264785766602,285.0961608886719,284.95001220703125,301.0068054199219,288.9964904785156,298.5035400390625,297.280029296875,285.0989074707031,1.0,0.597752034664154,0.440031886100769,0.440031886100769,1.0,1.0,-3.0526890754699707,1.0032570362091064,2.0494320392608643,0.3090838193893432,0.902314305305481,0.902314305305481,0.0,189.45999145507807,169.0,42158.9609375,0.0,2606.186767578125,1.0,280.639892578125,283.6071472167969,291.9691162109375,294.6234741210937,293.1499938964844,293.1499938964844,280.3500061035156,35882.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272394180297852,1.0,0.0,0.0,3.3898706436157227,3.3898913860321045,7.66760194892413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.837890625,0.0,1227.0006103515625,1895.4371337890625,0.0,3655.81201171875,0.8406223058700562,1.0,0.0,3.0,1.0,0.0
12229500,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.898701548576355,0.5176808834075928,0.4680840075016022,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9246478080749512,0.5609689354896545,0.5324888825416565,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8183341026306152,0.3878481984138489,0.2733063399791717,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.77525395154953,0.3292880952358246,0.3152122795581817,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6694129109382629,0.2101338505744934,0.9628973007202148,284.9898986816406,284.95001220703125,301.0160827636719,289.0107727050781,298.5113220214844,297.28729248046875,284.9829406738281,1.0,0.5957090854644775,0.4397464692592621,0.4397464692592621,1.0,1.0,-3.0642099380493164,1.00692617893219,2.057283639907837,0.3102643489837646,0.9015856981277466,0.9015856981277466,0.0,183.4375,169.0,43075.6875,0.0,2596.89013671875,1.0,280.4049987792969,283.45953369140625,292.0523376464844,294.8536682128906,293.1499938964844,293.1499938964844,280.3500061035156,35918.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349206686019896,1.0,0.0,0.0,3.39166259765625,3.391683340072632,7.675710662624624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.85498046875,0.0,1228.9697265625,1895.4371337890625,0.0,3726.160400390625,0.841005265712738,1.0,0.0,3.0,1.0,0.0
12229560,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9056901335716248,0.516894519329071,0.4673973619937897,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.934109389781952,0.5622910857200623,0.5337233543395996,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8253559470176697,0.3892700672149658,0.2742650210857391,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.782264232635498,0.3302159011363983,0.3160358369350433,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6759320497512817,0.2109957933425903,0.966447412967682,284.9498596191406,284.95001220703125,301.0235290527344,289.025146484375,298.51318359375,297.2884216308594,284.9490661621094,1.0,0.5934446454048157,0.4391048550605774,0.4391048550605774,1.0,1.0,-3.071287155151367,1.0081065893173218,2.063180685043335,0.3099585473537445,0.9011417031288148,0.9011417031288148,0.0,178.02418518066406,157.0,43278.890625,0.0,2582.1552734375,1.0,280.360107421875,283.41278076171875,292.0709228515625,294.8575134277344,293.1499938964844,293.1499938964844,280.04998779296875,35969.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401355981826782,1.0,0.0,0.0,3.391700267791748,3.39172101020813,7.675881192881207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.20263671875,0.0,1229.35888671875,1895.4371337890625,0.0,3773.677978515625,0.841074526309967,1.0,0.0,3.0,1.0,0.0
12229620,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9198631048202516,0.5143470168113708,0.4650116264820099,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9516779780387878,0.5639209747314453,0.5351448059082031,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8386447429656982,0.3912838101387024,0.275544136762619,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7955591082572937,0.3312462568283081,0.3168468773365021,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.688080906867981,0.2119305580854416,0.9698427319526672,284.7749938964844,284.95001220703125,301.0331115722656,289.05401611328125,298.5082092285156,297.28143310546875,284.7738647460937,1.0,0.5881797671318054,0.4378216564655304,0.4378216564655304,1.0,1.0,-3.0767338275909424,1.0070546865463257,2.069679021835327,0.3078000843524933,0.897363007068634,0.897363007068634,0.0,167.8582000732422,145.0,44345.92578125,0.0,2539.27685546875,1.0,280.0607604980469,283.1932373046875,292.1080627441406,294.97967529296875,293.1499938964844,293.1499938964844,280.3500061035156,36140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540104866027832,1.0,0.0,0.0,3.387009382247925,3.387030124664306,7.654663249923033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.884765625,0.0,1226.0467529296875,1895.4371337890625,0.0,3899.018798828125,0.8401525616645813,1.0,0.0,3.0,1.0,0.0
12229680,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9198631048202516,0.5143470168113708,0.4650116264820099,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9516779780387878,0.5639209747314453,0.5351448059082031,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8386447429656982,0.3912838101387024,0.275544136762619,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7955591082572937,0.3312462568283081,0.3168468773365021,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.688080906867981,0.2119305580854416,0.9698427319526672,284.7749938964844,284.95001220703125,301.0331115722656,289.05401611328125,298.5082092285156,297.28143310546875,284.7738647460937,1.0,0.5881797671318054,0.4378216564655304,0.4378216564655304,1.0,1.0,-3.0767338275909424,1.0070546865463257,2.069679021835327,0.3078000843524933,0.897363007068634,0.897363007068634,0.0,167.8582000732422,145.0,44345.92578125,0.0,2539.27685546875,1.0,280.0607604980469,283.1932373046875,292.1080627441406,294.97967529296875,293.1499938964844,293.1499938964844,280.3500061035156,36140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540104866027832,1.0,0.0,0.0,3.387009382247925,3.387030124664306,7.654663249923033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.884765625,0.0,1226.0467529296875,1895.4371337890625,0.0,3899.018798828125,0.8401525616645813,1.0,0.0,3.0,1.0,0.0
12229740,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9386162161827089,0.5134534239768982,0.4632264971733093,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9711834788322448,0.5665633082389832,0.5367457866668701,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8551427721977234,0.394162505865097,0.2769446969032287,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8113959431648254,0.3327528834342956,0.3175677359104156,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7023773789405823,0.2129936814308166,0.971798837184906,284.9481506347656,284.95001220703125,301.0360412597656,289.0830078125,298.5073547363281,297.2837829589844,284.9501647949219,1.0,0.5823291540145874,0.436538428068161,0.436538428068161,1.0,1.0,-3.081404447555542,1.0057088136672974,2.075695514678955,0.3052777349948883,0.8986804485321045,0.8986804485321045,0.0,156.7992706298828,133.0,43461.44140625,0.0,2490.09130859375,1.0,280.3398742675781,283.4043273925781,292.0459899902344,294.7929077148437,293.1499938964844,293.1499938964844,280.6499938964844,36037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426571130752563,1.0,0.0,0.0,3.3848440647125244,3.3848648071289062,7.64487936066871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.5830078125,0.0,1223.26123046875,1895.4371337890625,0.0,3796.577392578125,0.8396143913269043,1.0,0.0,3.0,1.0,0.0
12229800,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9386162161827089,0.5134534239768982,0.4632264971733093,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9711834788322448,0.5665633082389832,0.5367457866668701,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8551427721977234,0.394162505865097,0.2769446969032287,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8113959431648254,0.3327528834342956,0.3175677359104156,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7023773789405823,0.2129936814308166,0.971798837184906,284.9481506347656,284.95001220703125,301.0360412597656,289.0830078125,298.5073547363281,297.2837829589844,284.9501647949219,1.0,0.5823291540145874,0.436538428068161,0.436538428068161,1.0,1.0,-3.081404447555542,1.0057088136672974,2.075695514678955,0.3052777349948883,0.8986804485321045,0.8986804485321045,0.0,156.7992706298828,133.0,43461.44140625,0.0,2490.09130859375,1.0,280.3398742675781,283.4043273925781,292.0459899902344,294.7929077148437,293.1499938964844,293.1499938964844,280.6499938964844,36037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426571130752563,1.0,0.0,0.0,3.3848440647125244,3.3848648071289062,7.64487936066871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.5830078125,0.0,1223.26123046875,1895.4371337890625,0.0,3796.577392578125,0.8396143913269043,1.0,0.0,3.0,1.0,0.0
12229860,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.9641451835632324,0.5141756534576416,0.4630997478961944,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.9936910271644592,0.5705711245536804,0.5397158861160278,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8788718581199646,0.3982241749763489,0.2792089581489563,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.831775963306427,0.3351950049400329,0.3191535472869873,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.7211771607398987,0.2147396206855774,0.9764334559440612,285.15447998046875,284.95001220703125,301.03277587890625,289.11199951171875,298.5144958496094,297.2983093261719,285.1567687988281,1.0,0.5767847299575806,0.4357272982597351,0.4357272982597351,1.0,1.0,-3.095014810562134,1.0088093280792236,2.08620548248291,0.3052519261837005,0.9030584692955016,0.9030584692955016,0.0,144.27146911621094,136.0,42743.0390625,0.0,2449.837890625,1.0,280.6391906738281,283.64776611328125,292.0599975585937,294.7398376464844,293.1499938964844,293.1499938964844,280.3500061035156,35840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289851188659668,1.0,0.0,0.0,3.390178918838501,3.390199422836304,7.668996317988785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.04638671875,0.0,1227.0025634765625,1895.4371337890625,0.0,3671.835205078125,0.8406601548194885,1.0,0.0,3.0,1.0,0.0
12229920,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.9641451835632324,0.5141756534576416,0.4630997478961944,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.9936910271644592,0.5705711245536804,0.5397158861160278,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8788718581199646,0.3982241749763489,0.2792089581489563,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.831775963306427,0.3351950049400329,0.3191535472869873,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.7211771607398987,0.2147396206855774,0.9764334559440612,285.15447998046875,284.95001220703125,301.03277587890625,289.11199951171875,298.5144958496094,297.2983093261719,285.1567687988281,1.0,0.5767847299575806,0.4357272982597351,0.4357272982597351,1.0,1.0,-3.095014810562134,1.0088093280792236,2.08620548248291,0.3052519261837005,0.9030584692955016,0.9030584692955016,0.0,144.27146911621094,136.0,42743.0390625,0.0,2449.837890625,1.0,280.6391906738281,283.64776611328125,292.0599975585937,294.7398376464844,293.1499938964844,293.1499938964844,280.3500061035156,35840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289851188659668,1.0,0.0,0.0,3.390178918838501,3.390199422836304,7.668996317988785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.04638671875,0.0,1227.0025634765625,1895.4371337890625,0.0,3671.835205078125,0.8406601548194885,1.0,0.0,3.0,1.0,0.0
12229980,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.974144458770752,0.513150155544281,0.4626013338565826,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.5737701654434204,0.5361517667770386,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.891201913356781,0.4013031423091888,0.2814939618110657,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8417548537254333,0.3369275331497192,0.320895791053772,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7298781871795654,0.2160468697547912,0.9823740124702454,284.9964904785156,284.95001220703125,301.0238037109375,289.140869140625,298.5122375488281,297.30230712890625,284.994384765625,1.0,0.5754463076591492,0.4349161386489868,0.4349161386489868,1.0,1.0,-3.1038451194763184,1.010242581367493,2.0936026573181152,0.3031660914421081,0.9024391770362854,0.9024391770362854,0.0,139.3658905029297,139.0,43729.21484375,0.0,2439.21826171875,1.0,280.36004638671875,283.44317626953125,292.1801452636719,294.9952087402344,293.1499938964844,293.1499938964844,280.04998779296875,35919.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940984070301056,1.0,0.0,0.0,3.393913984298706,3.393934726715088,7.685904392928933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.45166015625,0.0,1231.13818359375,1895.4371337890625,0.0,3781.38916015625,0.8415300846099854,1.0,0.0,3.0,1.0,0.0
12230040,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.974144458770752,0.513150155544281,0.4626013338565826,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.5737701654434204,0.5361517667770386,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.891201913356781,0.4013031423091888,0.2814939618110657,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8417548537254333,0.3369275331497192,0.320895791053772,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7298781871795654,0.2160468697547912,0.9823740124702454,284.9964904785156,284.95001220703125,301.0238037109375,289.140869140625,298.5122375488281,297.30230712890625,284.994384765625,1.0,0.5754463076591492,0.4349161386489868,0.4349161386489868,1.0,1.0,-3.1038451194763184,1.010242581367493,2.0936026573181152,0.3031660914421081,0.9024391770362854,0.9024391770362854,0.0,139.3658905029297,139.0,43729.21484375,0.0,2439.21826171875,1.0,280.36004638671875,283.44317626953125,292.1801452636719,294.9952087402344,293.1499938964844,293.1499938964844,280.04998779296875,35919.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940984070301056,1.0,0.0,0.0,3.393913984298706,3.393934726715088,7.685904392928933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.45166015625,0.0,1231.13818359375,1895.4371337890625,0.0,3781.38916015625,0.8415300846099854,1.0,0.0,3.0,1.0,0.0
12230100,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.974203884601593,0.5119613409042358,0.4617290198802948,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.5751609206199646,0.5350368022918701,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8927459120750427,0.4023586511611938,0.2823289632797241,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8427572250366211,0.3373724818229675,0.3214349746704101,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7307775616645813,0.2163698971271515,0.9842579364776612,284.8669738769531,284.95001220703125,301.017333984375,289.1551818847656,298.50799560546875,297.3006896972656,284.8592834472656,1.0,0.575242280960083,0.434510588645935,0.434510588645935,1.0,1.0,-3.1036593914031982,1.0090452432632446,2.094614267349243,0.3037925064563751,0.9006332159042358,0.9006332159042358,0.0,139.13218688964844,139.0,44676.953125,0.0,2438.9833984375,1.0,280.1086120605469,283.2753295898437,292.2279968261719,295.1620178222656,293.1499938964844,293.1499938964844,280.04998779296875,36005.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500375986099244,1.0,0.0,0.0,3.393610000610352,3.3936307430267334,7.684527645324124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.74072265625,0.0,1231.4461669921875,1895.4371337890625,0.0,3863.30078125,0.8414991497993469,1.0,0.0,3.0,1.0,0.0
12230160,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9733760356903076,0.5105118155479431,0.4604904353618622,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9990000128746032,0.5762462615966797,0.535042941570282,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.893420398235321,0.4031928479671478,0.2829538881778717,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8429908156394958,0.3375975489616394,0.3217199146747589,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.7309848070144653,0.2164990752935409,0.985175371170044,284.820068359375,284.95001220703125,301.0096130371094,289.16943359375,298.5012512207031,297.2962951660156,284.8188781738281,1.0,0.5753898024559021,0.4340487420558929,0.4340487420558929,1.0,1.0,-3.1043741703033447,1.008183836936951,2.0961902141571045,0.3027780055999756,0.8992529511451721,0.8992529511451721,0.0,139.16305541992188,142.0,44836.0,0.0,2440.50341796875,1.0,280.0607604980469,283.2239074707031,292.22149658203125,295.1234741210937,293.1499938964844,293.1499938964844,280.3500061035156,36083.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545043110847472,1.0,0.0,0.0,3.391307830810547,3.3913283348083496,7.674104267607618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.85205078125,0.0,1229.777099609375,1895.4371337890625,0.0,3903.4482421875,0.841069757938385,1.0,0.0,3.0,1.0,0.0
12230220,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9718270301818848,0.5095338821411133,0.4590699374675751,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.5793933868408203,0.5360677242279053,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8946723341941833,0.4060323536396026,0.2846540212631225,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8432338833808899,0.3388351500034332,0.322629302740097,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7311235070228577,0.2172252982854843,0.987670361995697,284.9891357421875,284.95001220703125,300.9906921386719,289.1976318359375,298.49444580078125,297.2987060546875,284.99102783203125,1.0,0.5765209794044495,0.4331250786781311,0.4331250786781311,1.0,1.0,-3.110026359558105,1.0080195665359497,2.1020069122314453,0.3012834787368774,0.901096761226654,0.901096761226654,0.0,139.68223571777344,145.0,43913.28515625,0.0,2453.9697265625,1.0,280.3399353027344,283.4305114746094,292.1609802246094,294.9375915527344,293.1499938964844,293.1499938964844,280.04998779296875,35981.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432975053787231,1.0,0.0,0.0,3.391276597976685,3.3912973403930664,7.673963864363031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.44873046875,0.0,1229.035888671875,1895.4371337890625,0.0,3802.385009765625,0.841008186340332,1.0,0.0,3.0,1.0,0.0
12230280,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9718270301818848,0.5095338821411133,0.4590699374675751,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.5793933868408203,0.5360677242279053,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8946723341941833,0.4060323536396026,0.2846540212631225,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8432338833808899,0.3388351500034332,0.322629302740097,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7311235070228577,0.2172252982854843,0.987670361995697,284.9891357421875,284.95001220703125,300.9906921386719,289.1976318359375,298.49444580078125,297.2987060546875,284.99102783203125,1.0,0.5765209794044495,0.4331250786781311,0.4331250786781311,1.0,1.0,-3.110026359558105,1.0080195665359497,2.1020069122314453,0.3012834787368774,0.901096761226654,0.901096761226654,0.0,139.68223571777344,145.0,43913.28515625,0.0,2453.9697265625,1.0,280.3399353027344,283.4305114746094,292.1609802246094,294.9375915527344,293.1499938964844,293.1499938964844,280.04998779296875,35981.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432975053787231,1.0,0.0,0.0,3.391276597976685,3.3912973403930664,7.673963864363031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.44873046875,0.0,1229.035888671875,1895.4371337890625,0.0,3802.385009765625,0.841008186340332,1.0,0.0,3.0,1.0,0.0
12230340,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9694874286651612,0.5078498125076294,0.4580027163028717,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.5819095969200134,0.5388215184211731,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8951928019523621,0.4085293710231781,0.2866010963916778,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.842833936214447,0.3398390412330627,0.3238017559051513,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7307608723640442,0.2178287804126739,0.991146683692932,284.8421936035156,284.95001220703125,300.9674987792969,289.22528076171875,298.48321533203125,297.2963562011719,284.84136962890625,1.0,0.5785858035087585,0.4322014153003692,0.4322014153003692,1.0,1.0,-3.1199846267700195,1.009436011314392,2.110548734664917,0.3005383908748626,0.898474931716919,0.898474931716919,0.0,140.8822784423828,148.0,45054.125,0.0,2479.298828125,1.0,280.0600891113281,283.2406616210937,292.2554016113281,295.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,36093.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525883793830872,1.0,0.0,0.0,3.3884592056274414,3.3884799480438232,7.661218432986061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.16650390625,0.0,1227.1107177734375,1895.4371337890625,0.0,3886.25,0.8404448628425598,1.0,0.0,3.0,1.0,0.0
