time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230400,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9694874286651612,0.5078498125076294,0.4580027163028717,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.5819095969200134,0.5388215184211731,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8951928019523621,0.4085293710231781,0.2866010963916778,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.842833936214447,0.3398390412330627,0.3238017559051513,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7307608723640442,0.2178287804126739,0.991146683692932,284.8421936035156,284.95001220703125,300.9674987792969,289.22528076171875,298.48321533203125,297.2963562011719,284.84136962890625,1.0,0.5785858035087585,0.4322014153003692,0.4322014153003692,1.0,1.0,-3.1199846267700195,1.009436011314392,2.110548734664917,0.3005383908748626,0.898474931716919,0.898474931716919,0.0,140.8822784423828,148.0,45054.125,0.0,2479.298828125,1.0,280.0600891113281,283.2406616210937,292.2554016113281,295.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,36093.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525883793830872,1.0,0.0,0.0,3.3884592056274414,3.3884799480438232,7.661218432986061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.16650390625,0.0,1227.1107177734375,1895.4371337890625,0.0,3886.25,0.8404448628425598,1.0,0.0,3.0,1.0,0.0
12230460,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.966205894947052,0.5072000026702881,0.4570114016532898,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.5845010876655579,0.5431966781616211,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8948209285736084,0.4116673171520233,0.2885790169239044,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8416147232055664,0.3412404656410217,0.3249412477016449,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.72967129945755,0.2186582535505294,0.9943674206733704,285.0167541503906,284.95001220703125,300.9405517578125,289.2522888183594,298.47369384765625,297.2977294921875,285.018798828125,1.0,0.5811946988105774,0.4313498735427856,0.4313498735427856,1.0,1.0,-3.131666898727417,1.0116533041000366,2.12001371383667,0.3001348674297333,0.9007294178009032,0.9007294178009032,0.0,142.62474060058594,151.0,44186.73828125,0.0,2510.991943359375,1.0,280.33990478515625,283.45172119140625,292.2171325683594,295.0057678222656,293.1499938964844,293.1499938964844,280.04998779296875,35968.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421781301498412,1.0,0.0,0.0,3.3888893127441406,3.388909816741944,7.663162477911101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.423828125,0.0,1226.6566162109375,1895.4371337890625,0.0,3792.2314453125,0.8404666781425476,1.0,0.0,3.0,1.0,0.0
12230520,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.966205894947052,0.5072000026702881,0.4570114016532898,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.5845010876655579,0.5431966781616211,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8948209285736084,0.4116673171520233,0.2885790169239044,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8416147232055664,0.3412404656410217,0.3249412477016449,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.72967129945755,0.2186582535505294,0.9943674206733704,285.0167541503906,284.95001220703125,300.9405517578125,289.2522888183594,298.47369384765625,297.2977294921875,285.018798828125,1.0,0.5811946988105774,0.4313498735427856,0.4313498735427856,1.0,1.0,-3.131666898727417,1.0116533041000366,2.12001371383667,0.3001348674297333,0.9007294178009032,0.9007294178009032,0.0,142.62474060058594,151.0,44186.73828125,0.0,2510.991943359375,1.0,280.33990478515625,283.45172119140625,292.2171325683594,295.0057678222656,293.1499938964844,293.1499938964844,280.04998779296875,35968.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421781301498412,1.0,0.0,0.0,3.3888893127441406,3.388909816741944,7.663162477911101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.423828125,0.0,1226.6566162109375,1895.4371337890625,0.0,3792.2314453125,0.8404666781425476,1.0,0.0,3.0,1.0,0.0
12230580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9624088406562804,0.5056634545326233,0.4561282992362976,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.5862306356430054,0.5484758615493774,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8940730094909668,0.4143211841583252,0.2906751930713653,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.840088427066803,0.3423015177249908,0.326217383146286,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7283652424812317,0.2192976176738739,0.9982119202613832,284.8731384277344,284.95001220703125,300.9102783203125,289.27850341796875,298.458740234375,297.2925720214844,284.8724365234375,1.0,0.5842917561531067,0.4304983019828796,0.4304983019828796,1.0,1.0,-3.1456315517425537,1.0146946907043457,2.130936861038208,0.3001549541950226,0.898544430732727,0.898544430732727,0.0,144.74388122558594,154.0,45371.609375,0.0,2549.346435546875,1.0,280.06011962890625,283.2643127441406,292.31396484375,295.2315368652344,293.1499938964844,293.1499938964844,280.3500061035156,36066.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526987075805664,1.0,0.0,0.0,3.387051582336426,3.387072324752808,7.654854812244594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.99072265625,0.0,1225.575439453125,1895.4371337890625,0.0,3887.241455078125,0.8401105403900146,1.0,0.0,3.0,1.0,0.0
12230640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9624088406562804,0.5056634545326233,0.4561282992362976,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.5862306356430054,0.5484758615493774,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8940730094909668,0.4143211841583252,0.2906751930713653,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.840088427066803,0.3423015177249908,0.326217383146286,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7283652424812317,0.2192976176738739,0.9982119202613832,284.8731384277344,284.95001220703125,300.9102783203125,289.27850341796875,298.458740234375,297.2925720214844,284.8724365234375,1.0,0.5842917561531067,0.4304983019828796,0.4304983019828796,1.0,1.0,-3.1456315517425537,1.0146946907043457,2.130936861038208,0.3001549541950226,0.898544430732727,0.898544430732727,0.0,144.74388122558594,154.0,45371.609375,0.0,2549.346435546875,1.0,280.06011962890625,283.2643127441406,292.31396484375,295.2315368652344,293.1499938964844,293.1499938964844,280.3500061035156,36066.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526987075805664,1.0,0.0,0.0,3.387051582336426,3.387072324752808,7.654854812244594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.99072265625,0.0,1225.575439453125,1895.4371337890625,0.0,3887.241455078125,0.8401105403900146,1.0,0.0,3.0,1.0,0.0
12230700,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.959770441055298,0.5051146149635315,0.4554014801979065,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.5869448781013489,0.5519095063209534,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8930766582489014,0.4157616198062897,0.2915708422660827,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8387865424156189,0.3428679406642914,0.32667276263237,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7272305488586426,0.2196124643087387,0.9994800090789796,284.99395751953125,284.95001220703125,300.8940734863281,289.2912902832031,298.4508361816406,297.28985595703125,285.0018005371094,1.0,0.5858935713768005,0.4300725162029266,0.4300725162029266,1.0,1.0,-3.1520333290100098,1.0159939527511597,2.1360392570495605,0.3000366985797882,0.8999858498573303,0.8999858498573303,0.0,146.03184509277344,154.0,44563.5,0.0,2568.738525390625,1.0,280.2948608398437,283.4193725585937,292.2645263671875,295.04803466796875,293.1499938964844,293.1499938964844,280.3500061035156,36005.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94687020778656,1.0,0.0,0.0,3.38686752319336,3.386888265609741,7.654022624592471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.486328125,0.0,1224.97705078125,1895.4371337890625,0.0,3834.722900390625,0.8400652408599854,1.0,0.0,3.0,1.0,0.0
12230760,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9579060077667236,0.5050916075706482,0.4552416205406189,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.5880158543586731,0.5544524192810059,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8927286267280579,0.4175695478916168,0.2927522361278534,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8380050659179688,0.3437094390392303,0.3273957669734955,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7265354990959167,0.2201227396726608,1.0015634298324585,285.0483703613281,284.95001220703125,300.8772277832031,289.3038330078125,298.4453430175781,297.2912292480469,285.0504150390625,1.0,0.5875927209854126,0.4295633137226105,0.4295633137226105,1.0,1.0,-3.159690618515014,1.0175557136535645,2.14213490486145,0.2998892664909363,0.9012264013290404,0.9012264013290404,0.0,147.1959686279297,157.0,44521.2890625,0.0,2590.0009765625,1.0,280.3399963378906,283.4755859375,292.27301025390625,295.0832214355469,293.1499938964844,293.1499938964844,280.04998779296875,35933.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432082176208496,1.0,0.0,0.0,3.388773202896118,3.388793706893921,7.662637813155015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.31201171875,0.0,1226.3046875,1895.4371337890625,0.0,3801.57568359375,0.8404140472412109,1.0,0.0,3.0,1.0,0.0
12230820,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.952036440372467,0.5035959482192993,0.4544439613819122,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9977405667304992,0.5891377925872803,0.5580410957336426,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8903035521507263,0.4202862083911896,0.29493248462677,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8350206613540649,0.3447349667549133,0.3286916017532348,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7239625453948975,0.220722034573555,1.0054707527160645,284.9033203125,284.95001220703125,300.841796875,289.32818603515625,298.42706298828125,297.2843933105469,284.9023742675781,1.0,0.5909584760665894,0.4285448789596557,0.4285448789596557,1.0,1.0,-3.171935558319092,1.0194816589355469,2.152453899383545,0.2992879450321197,0.899439811706543,0.899439811706543,0.0,150.27952575683594,160.0,45697.12890625,0.0,2630.803466796875,1.0,280.0600891113281,283.2863464355469,292.3656921386719,295.3055725097656,293.1499938964844,293.1499938964844,280.3500061035156,36027.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541342258453368,1.0,0.0,0.0,3.3883845806121826,3.3884053230285645,7.660880783078028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.26416015625,0.0,1226.583740234375,1895.4371337890625,0.0,3900.12890625,0.8403780460357666,1.0,0.0,3.0,1.0,0.0
12230880,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.952036440372467,0.5035959482192993,0.4544439613819122,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9977405667304992,0.5891377925872803,0.5580410957336426,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8903035521507263,0.4202862083911896,0.29493248462677,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8350206613540649,0.3447349667549133,0.3286916017532348,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7239625453948975,0.220722034573555,1.0054707527160645,284.9033203125,284.95001220703125,300.841796875,289.32818603515625,298.42706298828125,297.2843933105469,284.9023742675781,1.0,0.5909584760665894,0.4285448789596557,0.4285448789596557,1.0,1.0,-3.171935558319092,1.0194816589355469,2.152453899383545,0.2992879450321197,0.899439811706543,0.899439811706543,0.0,150.27952575683594,160.0,45697.12890625,0.0,2630.803466796875,1.0,280.0600891113281,283.2863464355469,292.3656921386719,295.3055725097656,293.1499938964844,293.1499938964844,280.3500061035156,36027.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541342258453368,1.0,0.0,0.0,3.3883845806121826,3.3884053230285645,7.660880783078028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.26416015625,0.0,1226.583740234375,1895.4371337890625,0.0,3900.12890625,0.8403780460357666,1.0,0.0,3.0,1.0,0.0
12230940,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9453812837600708,0.5029969811439514,0.4535874426364898,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9942478537559508,0.5911646485328674,0.5596160888671875,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8873031735420227,0.4235583841800689,0.2970612049102783,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8315058946609497,0.3460657894611358,0.3298461735248565,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7208458781242371,0.2214771658182144,1.008724331855774,285.0719909667969,284.95001220703125,300.8045349121094,289.3514404296875,298.4132385253906,297.2851257324219,285.0738220214844,1.0,0.5940121412277222,0.4275264739990234,0.4275264739990234,1.0,1.0,-3.180649995803833,1.020100235939026,2.1605498790740967,0.297911524772644,0.9023905396461488,0.9023905396461488,0.0,153.58164978027344,163.0,44788.3515625,0.0,2666.05078125,1.0,280.33990478515625,283.4920654296875,292.32098388671875,295.14996337890625,293.1499938964844,293.1499938964844,280.04998779296875,35899.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447104930877686,1.0,0.0,0.0,3.391413927078247,3.39143443107605,7.674584594496991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9541015625,0.0,1228.599609375,1895.4371337890625,0.0,3815.187744140625,0.840977132320404,1.0,0.0,3.0,1.0,0.0
12231000,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9453812837600708,0.5029969811439514,0.4535874426364898,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9942478537559508,0.5911646485328674,0.5596160888671875,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8873031735420227,0.4235583841800689,0.2970612049102783,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8315058946609497,0.3460657894611358,0.3298461735248565,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7208458781242371,0.2214771658182144,1.008724331855774,285.0719909667969,284.95001220703125,300.8045349121094,289.3514404296875,298.4132385253906,297.2851257324219,285.0738220214844,1.0,0.5940121412277222,0.4275264739990234,0.4275264739990234,1.0,1.0,-3.180649995803833,1.020100235939026,2.1605498790740967,0.297911524772644,0.9023905396461488,0.9023905396461488,0.0,153.58164978027344,163.0,44788.3515625,0.0,2666.05078125,1.0,280.33990478515625,283.4920654296875,292.32098388671875,295.14996337890625,293.1499938964844,293.1499938964844,280.04998779296875,35899.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447104930877686,1.0,0.0,0.0,3.391413927078247,3.39143443107605,7.674584594496991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9541015625,0.0,1228.599609375,1895.4371337890625,0.0,3815.187744140625,0.840977132320404,1.0,0.0,3.0,1.0,0.0
12231060,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.939143180847168,0.5014820098876953,0.4527755677700043,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9911014437675476,0.5926811695098877,0.5614895224571228,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8847984075546265,0.4262919723987579,0.2992601692676544,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8284317255020142,0.3470109701156616,0.3310752809047699,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7181078195571899,0.2220125645399093,1.0123796463012695,284.92388916015625,284.95001220703125,300.7658996582031,289.3735046386719,298.3955993652344,297.2807922363281,284.9228820800781,1.0,0.5971078276634216,0.4265273809432983,0.4265273809432983,1.0,1.0,-3.1904525756835938,1.0211315155029297,2.169321060180664,0.2969270944595337,0.9008564949035645,0.9008564949035645,0.0,156.78952026367188,166.0,45944.46484375,0.0,2703.1416015625,1.0,280.06005859375,283.3002014160156,292.40985107421875,295.36651611328125,293.1499938964844,293.1499938964844,279.75,35995.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553598761558532,1.0,0.0,0.0,3.392218351364136,3.3922390937805176,7.678226552343403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.82421875,0.0,1230.0411376953125,1895.4371337890625,0.0,3911.116943359375,0.8412100672721863,1.0,0.0,3.0,1.0,0.0
12231120,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.939143180847168,0.5014820098876953,0.4527755677700043,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9911014437675476,0.5926811695098877,0.5614895224571228,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8847984075546265,0.4262919723987579,0.2992601692676544,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8284317255020142,0.3470109701156616,0.3310752809047699,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7181078195571899,0.2220125645399093,1.0123796463012695,284.92388916015625,284.95001220703125,300.7658996582031,289.3735046386719,298.3955993652344,297.2807922363281,284.9228820800781,1.0,0.5971078276634216,0.4265273809432983,0.4265273809432983,1.0,1.0,-3.1904525756835938,1.0211315155029297,2.169321060180664,0.2969270944595337,0.9008564949035645,0.9008564949035645,0.0,156.78952026367188,166.0,45944.46484375,0.0,2703.1416015625,1.0,280.06005859375,283.3002014160156,292.40985107421875,295.36651611328125,293.1499938964844,293.1499938964844,279.75,35995.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553598761558532,1.0,0.0,0.0,3.392218351364136,3.3922390937805176,7.678226552343403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.82421875,0.0,1230.0411376953125,1895.4371337890625,0.0,3911.116943359375,0.8412100672721863,1.0,0.0,3.0,1.0,0.0
12231180,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.9295360445976256,0.4986810684204101,0.4506512284278869,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.9855592846870422,0.5929945707321167,0.5621812343597412,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8797075152397156,0.428059458732605,0.3007411956787109,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.8231436610221863,0.3470939695835113,0.3314917981624603,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.713218629360199,0.2218744903802871,1.0132222175598145,284.749755859375,284.95001220703125,300.72637939453125,289.3943176269531,298.3703308105469,297.2662353515625,284.7485046386719,1.0,0.5996185541152954,0.4255282580852508,0.4255282580852508,1.0,1.0,-3.1920325756073,1.019131064414978,2.172901391983032,0.2947226464748382,0.8967605829238892,0.8967605829238892,0.0,160.91249084472656,169.0,47034.94140625,0.0,2728.789794921875,1.0,279.7607727050781,283.083740234375,292.4418640136719,295.4844970703125,293.1499938964844,293.1499938964844,280.04998779296875,36170.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677912592887878,1.0,0.0,0.0,3.386406183242798,3.38642692565918,7.651937039554468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.873046875,0.0,1225.68017578125,1895.4371337890625,0.0,4021.725830078125,0.8400408029556274,1.0,0.0,3.0,1.0,0.0
12231240,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.9295360445976256,0.4986810684204101,0.4506512284278869,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.9855592846870422,0.5929945707321167,0.5621812343597412,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8797075152397156,0.428059458732605,0.3007411956787109,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.8231436610221863,0.3470939695835113,0.3314917981624603,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.713218629360199,0.2218744903802871,1.0132222175598145,284.749755859375,284.95001220703125,300.72637939453125,289.3943176269531,298.3703308105469,297.2662353515625,284.7485046386719,1.0,0.5996185541152954,0.4255282580852508,0.4255282580852508,1.0,1.0,-3.1920325756073,1.019131064414978,2.172901391983032,0.2947226464748382,0.8967605829238892,0.8967605829238892,0.0,160.91249084472656,169.0,47034.94140625,0.0,2728.789794921875,1.0,279.7607727050781,283.083740234375,292.4418640136719,295.4844970703125,293.1499938964844,293.1499938964844,280.04998779296875,36170.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677912592887878,1.0,0.0,0.0,3.386406183242798,3.38642692565918,7.651937039554468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.873046875,0.0,1225.68017578125,1895.4371337890625,0.0,4021.725830078125,0.8400408029556274,1.0,0.0,3.0,1.0,0.0
12231300,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9250536561012268,0.4977962970733642,0.4495929181575775,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9828725457191468,0.5934858918190002,0.562445878982544,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8774093389511108,0.4292528629302978,0.3014498651027679,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8206488490104675,0.3472965061664581,0.3316018581390381,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7107903361320496,0.2218730598688125,1.0131211280822754,284.8642272949219,284.95001220703125,300.7064208984375,289.4042358398437,298.360107421875,297.26251220703125,284.8714904785156,1.0,0.6006953120231628,0.4250287115573883,0.4250287115573883,1.0,1.0,-3.191935777664185,1.017810344696045,2.17412543296814,0.2933882772922516,0.897273600101471,0.897273600101471,0.0,162.82916259765625,169.0,46138.9375,0.0,2739.046630859375,1.0,279.99493408203125,283.2341613769531,292.3777160644531,295.2715148925781,293.1499938964844,293.1499938964844,280.04998779296875,36131.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613113403320312,1.0,0.0,0.0,3.3837010860443115,3.3837218284606934,7.63971740980196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.15283203125,0.0,1222.8226318359375,1895.4371337890625,0.0,3964.266845703125,0.8394513130187988,1.0,0.0,3.0,1.0,0.0
12231360,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9225301146507264,0.4975275993347168,0.4491874873638153,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9815317392349244,0.5945056676864624,0.5632500648498535,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8766237497329712,0.4308969676494598,0.3025002479553222,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8194063901901245,0.3478420674800873,0.3320289850234985,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7095053791999817,0.2221205383539199,1.0139747858047483,284.9144287109375,284.95001220703125,300.6864318847656,289.4137878417969,298.35382080078125,297.2641296386719,284.9161682128906,1.0,0.6018913388252258,0.424597829580307,0.424597829580307,1.0,1.0,-3.195211410522461,1.0178894996643066,2.1773219108581543,0.2926852703094482,0.8975770473480225,0.8975770473480225,0.0,164.15264892578125,172.0,46032.32421875,0.0,2752.912109375,1.0,280.0400085449219,283.2880859375,292.3775939941406,295.2894592285156,293.1499938964844,293.1499938964844,280.3500061035156,36077.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567975401878356,1.0,0.0,0.0,3.382808208465576,3.382828712463379,7.635685506102163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.9912109375,0.0,1221.5894775390625,1895.4371337890625,0.0,3923.98779296875,0.8391889333724976,1.0,0.0,3.0,1.0,0.0
12231420,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.920096755027771,0.4979035854339599,0.4493145644664764,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.980775773525238,0.5974375009536743,0.5657773017883301,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8771361112594604,0.4349519908428192,0.3051799833774566,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8187317848205566,0.3495819866657257,0.3335185050964355,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7087423205375671,0.2231496721506118,1.0180346965789795,285.1061706542969,284.95001220703125,300.6465759277344,289.4318542480469,298.34716796875,297.2754211425781,285.1082458496094,1.0,0.6047351360321045,0.4237360954284668,0.4237360954284668,1.0,1.0,-3.2082884311676025,1.020439624786377,2.1878488063812256,0.2922806739807129,0.9012010097503662,0.9012010097503662,0.0,166.09596252441406,175.0,45104.51953125,0.0,2790.21533203125,1.0,280.33917236328125,283.5181579589844,292.3808288574219,295.2149963378906,293.1499938964844,293.1499938964844,280.04998779296875,35895.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435394406318665,1.0,0.0,0.0,3.386141538619995,3.386162042617798,7.650741054021637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.5458984375,0.0,1223.5150146484375,1895.4371337890625,0.0,3804.578369140625,0.839798629283905,1.0,0.0,3.0,1.0,0.0
12231480,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.920096755027771,0.4979035854339599,0.4493145644664764,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.980775773525238,0.5974375009536743,0.5657773017883301,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8771361112594604,0.4349519908428192,0.3051799833774566,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8187317848205566,0.3495819866657257,0.3335185050964355,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7087423205375671,0.2231496721506118,1.0180346965789795,285.1061706542969,284.95001220703125,300.6465759277344,289.4318542480469,298.34716796875,297.2754211425781,285.1082458496094,1.0,0.6047351360321045,0.4237360954284668,0.4237360954284668,1.0,1.0,-3.2082884311676025,1.020439624786377,2.1878488063812256,0.2922806739807129,0.9012010097503662,0.9012010097503662,0.0,166.09596252441406,175.0,45104.51953125,0.0,2790.21533203125,1.0,280.33917236328125,283.5181579589844,292.3808288574219,295.2149963378906,293.1499938964844,293.1499938964844,280.04998779296875,35895.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435394406318665,1.0,0.0,0.0,3.386141538619995,3.386162042617798,7.650741054021637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.5458984375,0.0,1223.5150146484375,1895.4371337890625,0.0,3804.578369140625,0.839798629283905,1.0,0.0,3.0,1.0,0.0
12231540,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9158745408058168,0.4967479109764099,0.448896586894989,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9786820411682128,0.599187970161438,0.5679709315299988,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8762823939323425,0.4380630254745483,0.3076805770397186,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8169770836830139,0.3506938517093658,0.3349340856075287,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7070755958557129,0.2238443344831466,1.0224392414093018,284.9613037109375,284.95001220703125,300.60723876953125,289.4484558105469,298.3327331542969,297.27520751953125,284.9603576660156,1.0,0.6078356504440308,0.4228743314743042,0.4228743314743042,1.0,1.0,-3.220440149307251,1.0226130485534668,2.197827100753784,0.2919549942016601,0.900192379951477,0.900192379951477,0.0,168.83135986328125,178.0,46292.0390625,0.0,2830.22021484375,1.0,280.0600891113281,283.328857421875,292.48583984375,295.4615478515625,293.1499938964844,293.1499938964844,279.75,35970.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954884111881256,1.0,0.0,0.0,3.387885808944702,3.387906312942505,7.658625236217631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.27099609375,0.0,1225.7064208984375,1895.4371337890625,0.0,3906.853515625,0.8402230143547058,1.0,0.0,3.0,1.0,0.0
12231600,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9158745408058168,0.4967479109764099,0.448896586894989,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9786820411682128,0.599187970161438,0.5679709315299988,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8762823939323425,0.4380630254745483,0.3076805770397186,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8169770836830139,0.3506938517093658,0.3349340856075287,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7070755958557129,0.2238443344831466,1.0224392414093018,284.9613037109375,284.95001220703125,300.60723876953125,289.4484558105469,298.3327331542969,297.27520751953125,284.9603576660156,1.0,0.6078356504440308,0.4228743314743042,0.4228743314743042,1.0,1.0,-3.220440149307251,1.0226130485534668,2.197827100753784,0.2919549942016601,0.900192379951477,0.900192379951477,0.0,168.83135986328125,178.0,46292.0390625,0.0,2830.22021484375,1.0,280.0600891113281,283.328857421875,292.48583984375,295.4615478515625,293.1499938964844,293.1499938964844,279.75,35970.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954884111881256,1.0,0.0,0.0,3.387885808944702,3.387906312942505,7.658625236217631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.27099609375,0.0,1225.7064208984375,1895.4371337890625,0.0,3906.853515625,0.8402230143547058,1.0,0.0,3.0,1.0,0.0
12231660,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.907916247844696,0.4941137433052063,0.4469458758831024,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.97332102060318,0.5994569063186646,0.5686647295951843,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8722440600395203,0.4400409460067749,0.3093247711658478,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8123836517333984,0.3508029282093048,0.3353970050811767,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.7026435732841492,0.2237650156021118,1.02362060546875,284.7879943847656,284.95001220703125,300.5689392089844,289.4635314941406,298.3090515136719,297.2621459960937,284.7867126464844,1.0,0.6103750467300415,0.4218538105487823,0.4218538105487823,1.0,1.0,-3.2228920459747314,1.0208382606506348,2.2020537853240967,0.2898043692111969,0.8966131210327148,0.8966131210327148,0.0,172.87109375,181.0,47401.90625,0.0,2857.517333984375,1.0,279.76080322265625,283.1126708984375,292.51531982421875,295.58221435546875,293.1499938964844,293.1499938964844,280.04998779296875,36132.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968300759792328,1.0,0.0,0.0,3.383474349975586,3.3834948539733887,7.638693091394089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.40185546875,0.0,1222.6104736328125,1895.4371337890625,0.0,4026.224365234375,0.839356541633606,1.0,0.0,3.0,1.0,0.0
12231720,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.907916247844696,0.4941137433052063,0.4469458758831024,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.97332102060318,0.5994569063186646,0.5686647295951843,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8722440600395203,0.4400409460067749,0.3093247711658478,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8123836517333984,0.3508029282093048,0.3353970050811767,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.7026435732841492,0.2237650156021118,1.02362060546875,284.7879943847656,284.95001220703125,300.5689392089844,289.4635314941406,298.3090515136719,297.2621459960937,284.7867126464844,1.0,0.6103750467300415,0.4218538105487823,0.4218538105487823,1.0,1.0,-3.2228920459747314,1.0208382606506348,2.2020537853240967,0.2898043692111969,0.8966131210327148,0.8966131210327148,0.0,172.87109375,181.0,47401.90625,0.0,2857.517333984375,1.0,279.76080322265625,283.1126708984375,292.51531982421875,295.58221435546875,293.1499938964844,293.1499938964844,280.04998779296875,36132.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968300759792328,1.0,0.0,0.0,3.383474349975586,3.3834948539733887,7.638693091394089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.40185546875,0.0,1222.6104736328125,1895.4371337890625,0.0,4026.224365234375,0.839356541633606,1.0,0.0,3.0,1.0,0.0
12231780,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.902249276638031,0.493040531873703,0.4455720782279968,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9692670106887816,0.6008325815200806,0.569621741771698,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8697307705879211,0.4430526494979858,0.3112082481384277,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8089005947113037,0.3515186011791229,0.3359148800373077,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6992072463035583,0.2240143567323684,1.0244442224502563,284.9508056640625,284.95001220703125,300.5321655273437,289.47705078125,298.2939758300781,297.2607727050781,284.9524841308594,1.0,0.6126551032066345,0.4208332598209381,0.4208332598209381,1.0,1.0,-3.226257085800171,1.0193883180618286,2.206868886947632,0.2875264286994934,0.8979051113128662,0.8979051113128662,0.0,176.14068603515625,184.0,46397.95703125,0.0,2882.537841796875,1.0,280.03985595703125,283.3150939941406,292.4447631835937,295.38165283203125,293.1499938964844,293.1499938964844,280.3500061035156,36033.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581103920936584,1.0,0.0,0.0,3.3815176486968994,3.381538391113281,7.629861329405685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.8515625,0.0,1220.0531005859375,1895.4371337890625,0.0,3935.72412109375,0.8388662338256836,1.0,0.0,3.0,1.0,0.0
12231840,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.902249276638031,0.493040531873703,0.4455720782279968,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9692670106887816,0.6008325815200806,0.569621741771698,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8697307705879211,0.4430526494979858,0.3112082481384277,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8089005947113037,0.3515186011791229,0.3359148800373077,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6992072463035583,0.2240143567323684,1.0244442224502563,284.9508056640625,284.95001220703125,300.5321655273437,289.47705078125,298.2939758300781,297.2607727050781,284.9524841308594,1.0,0.6126551032066345,0.4208332598209381,0.4208332598209381,1.0,1.0,-3.226257085800171,1.0193883180618286,2.206868886947632,0.2875264286994934,0.8979051113128662,0.8979051113128662,0.0,176.14068603515625,184.0,46397.95703125,0.0,2882.537841796875,1.0,280.03985595703125,283.3150939941406,292.4447631835937,295.38165283203125,293.1499938964844,293.1499938964844,280.3500061035156,36033.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581103920936584,1.0,0.0,0.0,3.3815176486968994,3.381538391113281,7.629861329405685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.8515625,0.0,1220.0531005859375,1895.4371337890625,0.0,3935.72412109375,0.8388662338256836,1.0,0.0,3.0,1.0,0.0
12231900,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.900901734828949,0.4931147992610931,0.4454794824123382,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9685165882110596,0.6020803451538086,0.5706372261047363,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.869724452495575,0.4450406432151794,0.312493234872818,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8082667589187622,0.3522561490535736,0.3365155756473541,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.6985542178153992,0.2244268506765365,1.0259902477264404,285.0852355957031,284.95001220703125,300.5144958496094,289.48321533203125,298.2904357910156,297.26531982421875,285.0931091308594,1.0,0.6139735579490662,0.420322984457016,0.420322984457016,1.0,1.0,-3.2314882278442383,1.0199445486068726,2.211543798446656,0.2868937253952026,0.9001078605651855,0.9001078605651855,0.0,177.26260375976562,184.0,45515.43359375,0.0,2899.660888671875,1.0,280.291015625,283.4854736328125,292.4163513183594,295.2377319335937,293.1499938964844,293.1499938964844,280.3500061035156,35937.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496118426322936,1.0,0.0,0.0,3.3829450607299805,3.3829658031463623,7.636303962499369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.7734375,0.0,1220.7520751953125,1895.4371337890625,0.0,3859.464599609375,0.839140772819519,1.0,0.0,3.0,1.0,0.0
12231960,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.9003021121025085,0.4934557378292084,0.4457414746284485,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.9684731960296632,0.6036021709442139,0.5720021724700928,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8703915476799011,0.4472643136978149,0.3139996826648712,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.808258593082428,0.3532007038593292,0.3373562395572662,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.6985136866569519,0.2250152975320816,1.028416633605957,285.1404724121094,284.95001220703125,300.49737548828125,289.4889831542969,298.28912353515625,297.2724609375,285.1424255371094,1.0,0.6154771447181702,0.4198968708515167,0.4198968708515167,1.0,1.0,-3.239180326461792,1.021593689918518,2.2175867557525635,0.2868135571479797,0.9019721746444702,0.9019721746444702,0.0,178.1413116455078,187.0,45461.90234375,0.0,2920.6611328125,1.0,280.3392639160156,283.5433044433594,292.44061279296875,295.2994079589844,293.1499938964844,293.1499938964844,280.04998779296875,35850.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454039335250854,1.0,0.0,0.0,3.386539459228516,3.386560201644897,7.652539579794393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.982421875,0.0,1223.58349609375,1895.4371337890625,0.0,3821.46435546875,0.8398519158363342,1.0,0.0,3.0,1.0,0.0
12232020,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8968679308891296,0.4923438727855682,0.4453628361225128,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9663123488426208,0.6051644682884216,0.5740301012992859,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8697913885116577,0.450491726398468,0.3165902495384216,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8065556883811951,0.3542350828647613,0.3387066125869751,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6969837546348572,0.2256610542535781,1.0326368808746338,284.9942626953125,284.95001220703125,300.4650573730469,289.499267578125,298.27703857421875,297.2722473144531,284.9932556152344,1.0,0.6185268759727478,0.4190446436405182,0.4190446436405182,1.0,1.0,-3.2509889602661133,1.0235933065414429,2.22739577293396,0.2863920629024505,0.901392698287964,0.901392698287964,0.0,180.93560791015625,190.0,46654.7734375,0.0,2961.080810546875,1.0,280.0600891113281,283.3525390625,292.53778076171875,295.5382385253906,293.1499938964844,293.1499938964844,279.75,35924.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569414854049684,1.0,0.0,0.0,3.3899834156036377,3.3900041580200195,7.6681124028255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.26123046875,0.0,1227.400146484375,1895.4371337890625,0.0,3925.275634765625,0.8406561613082886,1.0,0.0,3.0,1.0,0.0
12232080,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8968679308891296,0.4923438727855682,0.4453628361225128,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9663123488426208,0.6051644682884216,0.5740301012992859,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8697913885116577,0.450491726398468,0.3165902495384216,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8065556883811951,0.3542350828647613,0.3387066125869751,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6969837546348572,0.2256610542535781,1.0326368808746338,284.9942626953125,284.95001220703125,300.4650573730469,289.499267578125,298.27703857421875,297.2722473144531,284.9932556152344,1.0,0.6185268759727478,0.4190446436405182,0.4190446436405182,1.0,1.0,-3.2509889602661133,1.0235933065414429,2.22739577293396,0.2863920629024505,0.901392698287964,0.901392698287964,0.0,180.93560791015625,190.0,46654.7734375,0.0,2961.080810546875,1.0,280.0600891113281,283.3525390625,292.53778076171875,295.5382385253906,293.1499938964844,293.1499938964844,279.75,35924.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569414854049684,1.0,0.0,0.0,3.3899834156036377,3.3900041580200195,7.6681124028255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.26123046875,0.0,1227.400146484375,1895.4371337890625,0.0,3925.275634765625,0.8406561613082886,1.0,0.0,3.0,1.0,0.0
12232140,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8901857733726501,0.4897565543651581,0.44345623254776,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9608537554740906,0.6052200198173523,0.5745319724082947,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8662806153297424,0.452565848827362,0.31830495595932,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8020593523979187,0.3542538583278656,0.339089572429657,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.6928840279579163,0.22552190721035,1.0335724353790283,284.8197326660156,284.95001220703125,300.4356994628906,289.5079040527344,298.2566223144531,297.25909423828125,284.8183898925781,1.0,0.6209917664527893,0.4181924164295196,0.4181924164295196,1.0,1.0,-3.25295639038086,1.022026777267456,2.2309298515319824,0.284555435180664,0.8982279896736145,0.8982279896736145,0.0,185.02224731445312,193.0,47770.38671875,0.0,2987.950439453125,1.0,279.7607727050781,283.1349792480469,292.560302734375,295.6520080566406,293.1499938964844,293.1499938964844,280.04998779296875,36085.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97044575214386,1.0,0.0,0.0,3.3873085975646973,3.387329339981079,7.65601612329192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.126953125,0.0,1225.9573974609375,1895.4371337890625,0.0,4045.1337890625,0.8401769995689392,1.0,0.0,3.0,1.0,0.0
12232200,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8901857733726501,0.4897565543651581,0.44345623254776,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9608537554740906,0.6052200198173523,0.5745319724082947,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8662806153297424,0.452565848827362,0.31830495595932,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8020593523979187,0.3542538583278656,0.339089572429657,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.6928840279579163,0.22552190721035,1.0335724353790283,284.8197326660156,284.95001220703125,300.4356994628906,289.5079040527344,298.2566223144531,297.25909423828125,284.8183898925781,1.0,0.6209917664527893,0.4181924164295196,0.4181924164295196,1.0,1.0,-3.25295639038086,1.022026777267456,2.2309298515319824,0.284555435180664,0.8982279896736145,0.8982279896736145,0.0,185.02224731445312,193.0,47770.38671875,0.0,2987.950439453125,1.0,279.7607727050781,283.1349792480469,292.560302734375,295.6520080566406,293.1499938964844,293.1499938964844,280.04998779296875,36085.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97044575214386,1.0,0.0,0.0,3.3873085975646973,3.387329339981079,7.65601612329192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.126953125,0.0,1225.9573974609375,1895.4371337890625,0.0,4045.1337890625,0.8401769995689392,1.0,0.0,3.0,1.0,0.0
