time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232260,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8851675987243652,0.4887104034423828,0.4421141147613525,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9567559957504272,0.6063876152038574,0.5752925276756287,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.864170491695404,0.4557003080844879,0.3202686905860901,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7987155318260193,0.354884535074234,0.3395270705223083,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6896994113922119,0.2257119864225387,1.0341367721557615,284.98028564453125,284.95001220703125,300.4097595214844,289.51483154296875,298.2452087402344,297.2577514648437,284.9818420410156,1.0,0.6231868267059326,0.4172150492668152,0.4172150492668152,1.0,1.0,-3.2558114528656006,1.0204663276672363,2.2353451251983643,0.2822723090648651,0.8998989462852478,0.8998989462852478,0.0,188.3129730224609,196.0,46756.71484375,0.0,3012.349609375,1.0,280.0398864746094,283.3353271484375,292.48394775390625,295.4449768066406,293.1499938964844,293.1499938964844,280.3500061035156,35989.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605438709259032,1.0,0.0,0.0,3.3870112895965576,3.3870317935943604,7.654671776435862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.55029296875,0.0,1225.002685546875,1895.4371337890625,0.0,3957.432373046875,0.8400595188140869,1.0,0.0,3.0,1.0,0.0
12232320,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8851675987243652,0.4887104034423828,0.4421141147613525,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9567559957504272,0.6063876152038574,0.5752925276756287,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.864170491695404,0.4557003080844879,0.3202686905860901,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7987155318260193,0.354884535074234,0.3395270705223083,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6896994113922119,0.2257119864225387,1.0341367721557615,284.98028564453125,284.95001220703125,300.4097595214844,289.51483154296875,298.2452087402344,297.2577514648437,284.9818420410156,1.0,0.6231868267059326,0.4172150492668152,0.4172150492668152,1.0,1.0,-3.2558114528656006,1.0204663276672363,2.2353451251983643,0.2822723090648651,0.8998989462852478,0.8998989462852478,0.0,188.3129730224609,196.0,46756.71484375,0.0,3012.349609375,1.0,280.0398864746094,283.3353271484375,292.48394775390625,295.4449768066406,293.1499938964844,293.1499938964844,280.3500061035156,35989.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605438709259032,1.0,0.0,0.0,3.3870112895965576,3.3870317935943604,7.654671776435862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.55029296875,0.0,1225.002685546875,1895.4371337890625,0.0,3957.432373046875,0.8400595188140869,1.0,0.0,3.0,1.0,0.0
12232380,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.8834319114685059,0.4891387820243835,0.4422992169857025,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.9559541940689088,0.6089646220207214,0.5774908065795898,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.8649760484695435,0.4600473940372467,0.3231531679630279,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.7981285452842712,0.3564886748790741,0.3408949375152588,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.6890662908554077,0.2266544699668884,1.037852764129639,285.1673889160156,284.95001220703125,300.38775634765625,289.5200500488281,298.24444580078125,297.2694702148437,285.1692199707031,1.0,0.6259202361106873,0.4162377119064331,0.4162377119064331,1.0,1.0,-3.268249988555908,1.022326111793518,2.24592399597168,0.2813109755516052,0.9043099284172058,0.9043099284172058,0.0,190.322006225586,199.0,45809.62109375,0.0,3050.27685546875,1.0,280.3392333984375,283.5613098144531,292.4733581542969,295.35577392578125,293.1499938964844,293.1499938964844,280.04998779296875,35810.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948179006576538,1.0,0.0,0.0,3.393510580062866,3.393531322479248,7.684077445446746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.6103515625,0.0,1229.9981689453125,1895.4371337890625,0.0,3846.54248046875,0.8413804173469543,1.0,0.0,3.0,1.0,0.0
12232440,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.8834319114685059,0.4891387820243835,0.4422992169857025,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.9559541940689088,0.6089646220207214,0.5774908065795898,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.8649760484695435,0.4600473940372467,0.3231531679630279,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.7981285452842712,0.3564886748790741,0.3408949375152588,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.6890662908554077,0.2266544699668884,1.037852764129639,285.1673889160156,284.95001220703125,300.38775634765625,289.5200500488281,298.24444580078125,297.2694702148437,285.1692199707031,1.0,0.6259202361106873,0.4162377119064331,0.4162377119064331,1.0,1.0,-3.268249988555908,1.022326111793518,2.24592399597168,0.2813109755516052,0.9043099284172058,0.9043099284172058,0.0,190.322006225586,199.0,45809.62109375,0.0,3050.27685546875,1.0,280.3392333984375,283.5613098144531,292.4733581542969,295.35577392578125,293.1499938964844,293.1499938964844,280.04998779296875,35810.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948179006576538,1.0,0.0,0.0,3.393510580062866,3.393531322479248,7.684077445446746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.6103515625,0.0,1229.9981689453125,1895.4371337890625,0.0,3846.54248046875,0.8413804173469543,1.0,0.0,3.0,1.0,0.0
12232500,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8825379014015198,0.4888889789581299,0.4424295127391815,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9555482864379884,0.6099182963371277,0.578690230846405,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8653750419616699,0.4619333148002624,0.3246582746505737,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.797875165939331,0.3571370840072632,0.3416921496391296,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.6888432502746582,0.2270687073469162,1.0402973890304563,285.0611877441406,284.95001220703125,300.3783569335937,289.5220031738281,298.2422790527344,297.27203369140625,285.0548400878906,1.0,0.6274595856666565,0.4157490134239197,0.4157490134239197,1.0,1.0,-3.275562763214112,1.0236314535140991,2.2519314289093018,0.2810776829719543,0.9040470719337464,0.9040470719337464,0.0,191.43115234375,199.0,46807.93359375,0.0,3072.282470703125,1.0,280.1047668457031,283.4169616699219,292.55096435546875,295.5869445800781,293.1499938964844,293.1499938964844,280.04998779296875,35842.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549854397773744,1.0,0.0,0.0,3.3967156410217285,3.3967363834381104,7.698599233663117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.6923828125,0.0,1233.2978515625,1895.4371337890625,0.0,3907.76171875,0.8420791625976562,1.0,0.0,3.0,1.0,0.0
12232560,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8803355097770691,0.4880506098270416,0.4419388771057129,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9537909626960754,0.6103227734565735,0.5793336629867554,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8646137714385986,0.4633777737617492,0.3258220553398132,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7965542674064636,0.3574382960796356,0.3421690762042999,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6876706480979919,0.2272361665964126,1.0417993068695068,285.0195617675781,284.95001220703125,300.3701171875,289.52349853515625,298.2366638183594,297.2691955566406,285.0184936523437,1.0,0.6288744211196899,0.4152720868587494,0.4152720868587494,1.0,1.0,-3.279532194137573,1.0237603187561035,2.2557718753814697,0.2804319262504577,0.904056429862976,0.904056429862976,0.0,193.13088989257807,202.0,47005.6328125,0.0,3090.408935546875,1.0,280.05987548828125,283.3689880371094,292.5628662109375,295.58697509765625,293.1499938964844,293.1499938964844,279.75,35886.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598506689071656,1.0,0.0,0.0,3.398353099822998,3.39837384223938,7.706023552600527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.265625,0.0,1235.186279296875,1895.4371337890625,0.0,3951.2548828125,0.8424993753433228,1.0,0.0,3.0,1.0,0.0
12232620,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8742765784263611,0.4854969978332519,0.4400611817836761,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9483548998832704,0.6101557612419128,0.5796319246292114,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8615626692771912,0.4655401706695556,0.3275994956493377,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7924020290374756,0.35736745595932,0.342469573020935,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6838879585266113,0.2270309627056121,1.0424461364746094,284.84381103515625,284.95001220703125,300.3573913574219,289.5251770019531,298.2211608886719,297.2559509277344,284.8424377441406,1.0,0.6312376260757446,0.4143182039260864,0.4143182039260864,1.0,1.0,-3.280918836593628,1.021670699119568,2.2592482566833496,0.2781896293163299,0.9012036323547364,0.9012036323547364,0.0,197.22994995117188,205.0,48124.87109375,0.0,3116.387451171875,1.0,279.7606811523437,283.15020751953125,292.5780944824219,295.6934814453125,293.1499938964844,293.1499938964844,279.45001220703125,36047.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734413623809814,1.0,0.0,0.0,3.397091150283813,3.397111892700196,7.70030112562381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.2041015625,0.0,1235.0931396484375,1895.4371337890625,0.0,4071.4560546875,0.8423352837562561,1.0,0.0,3.0,1.0,0.0
12232680,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8742765784263611,0.4854969978332519,0.4400611817836761,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9483548998832704,0.6101557612419128,0.5796319246292114,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8615626692771912,0.4655401706695556,0.3275994956493377,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7924020290374756,0.35736745595932,0.342469573020935,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6838879585266113,0.2270309627056121,1.0424461364746094,284.84381103515625,284.95001220703125,300.3573913574219,289.5251770019531,298.2211608886719,297.2559509277344,284.8424377441406,1.0,0.6312376260757446,0.4143182039260864,0.4143182039260864,1.0,1.0,-3.280918836593628,1.021670699119568,2.2592482566833496,0.2781896293163299,0.9012036323547364,0.9012036323547364,0.0,197.22994995117188,205.0,48124.87109375,0.0,3116.387451171875,1.0,279.7606811523437,283.15020751953125,292.5780944824219,295.6934814453125,293.1499938964844,293.1499938964844,279.45001220703125,36047.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734413623809814,1.0,0.0,0.0,3.397091150283813,3.397111892700196,7.70030112562381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.2041015625,0.0,1235.0931396484375,1895.4371337890625,0.0,4071.4560546875,0.8423352837562561,1.0,0.0,3.0,1.0,0.0
12232740,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.8674774169921875,0.4823389053344726,0.4375259280204773,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.9418034553527832,0.6091833114624023,0.5790627002716064,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.8577664494514465,0.4671444594860077,0.3289240300655365,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.787417471408844,0.3567050099372864,0.3421456515789032,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.6792189478874207,0.2263023257255554,1.0405535697937012,284.6640319824219,284.95001220703125,300.3500061035156,289.5249938964844,298.20391845703125,297.2381896972656,284.66259765625,1.0,0.6329315304756165,0.4133643209934234,0.4133643209934234,1.0,1.0,-3.276118755340576,1.0173683166503906,2.258750438690185,0.2750565409660339,0.8959182500839233,0.8959182500839233,0.0,201.5458221435547,208.0,49135.87109375,0.0,3130.067138671875,1.0,279.46075439453125,282.9304504394531,292.5694580078125,295.7538452148437,293.1499938964844,293.1499938964844,279.75,36254.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846755266189576,1.0,0.0,0.0,3.3881611824035645,3.388181686401367,7.659870107090683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.3251953125,0.0,1227.948486328125,1895.4371337890625,0.0,4169.23095703125,0.8404961228370667,1.0,0.0,3.0,1.0,0.0
12232800,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.8674774169921875,0.4823389053344726,0.4375259280204773,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.9418034553527832,0.6091833114624023,0.5790627002716064,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.8577664494514465,0.4671444594860077,0.3289240300655365,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.787417471408844,0.3567050099372864,0.3421456515789032,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.6792189478874207,0.2263023257255554,1.0405535697937012,284.6640319824219,284.95001220703125,300.3500061035156,289.5249938964844,298.20391845703125,297.2381896972656,284.66259765625,1.0,0.6329315304756165,0.4133643209934234,0.4133643209934234,1.0,1.0,-3.276118755340576,1.0173683166503906,2.258750438690185,0.2750565409660339,0.8959182500839233,0.8959182500839233,0.0,201.5458221435547,208.0,49135.87109375,0.0,3130.067138671875,1.0,279.46075439453125,282.9304504394531,292.5694580078125,295.7538452148437,293.1499938964844,293.1499938964844,279.75,36254.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846755266189576,1.0,0.0,0.0,3.3881611824035645,3.388181686401367,7.659870107090683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.3251953125,0.0,1227.948486328125,1895.4371337890625,0.0,4169.23095703125,0.8404961228370667,1.0,0.0,3.0,1.0,0.0
12232860,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8629466891288757,0.4809900522232055,0.4358768165111542,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9375314116477966,0.6096541285514832,0.5791088938713074,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8559415340423584,0.4700950980186462,0.3307201862335205,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7841852903366089,0.3569000959396362,0.3421261012554168,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.6760287880897522,0.226099818944931,1.0391722917556765,284.8232421875,284.95001220703125,300.3462219238281,289.52294921875,298.1986999511719,297.2352600097656,284.82476806640625,1.0,0.6344614028930664,0.4125822782516479,0.4125822782516479,1.0,1.0,-3.2746527194976807,1.014720797538757,2.259932041168213,0.2725977897644043,0.8954856395721436,0.8954856395721436,0.0,204.6618804931641,211.0,48038.28125,0.0,3144.307861328125,1.0,279.7398681640625,283.13201904296875,292.4862670898437,295.5298156738281,293.1499938964844,293.1499938964844,280.04998779296875,36183.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735479354858398,1.0,0.0,0.0,3.3806512355804443,3.380671739578247,7.625951639056439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.5751953125,0.0,1220.2626953125,1895.4371337890625,0.0,4072.390869140625,0.8387881517410278,1.0,0.0,3.0,1.0,0.0
12232920,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8629466891288757,0.4809900522232055,0.4358768165111542,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9375314116477966,0.6096541285514832,0.5791088938713074,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8559415340423584,0.4700950980186462,0.3307201862335205,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7841852903366089,0.3569000959396362,0.3421261012554168,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.6760287880897522,0.226099818944931,1.0391722917556765,284.8232421875,284.95001220703125,300.3462219238281,289.52294921875,298.1986999511719,297.2352600097656,284.82476806640625,1.0,0.6344614028930664,0.4125822782516479,0.4125822782516479,1.0,1.0,-3.2746527194976807,1.014720797538757,2.259932041168213,0.2725977897644043,0.8954856395721436,0.8954856395721436,0.0,204.6618804931641,211.0,48038.28125,0.0,3144.307861328125,1.0,279.7398681640625,283.13201904296875,292.4862670898437,295.5298156738281,293.1499938964844,293.1499938964844,280.04998779296875,36183.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735479354858398,1.0,0.0,0.0,3.3806512355804443,3.380671739578247,7.625951639056439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.5751953125,0.0,1220.2626953125,1895.4371337890625,0.0,4072.390869140625,0.8387881517410278,1.0,0.0,3.0,1.0,0.0
12232980,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8614819049835205,0.4811939597129822,0.4358454942703247,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9367408156394958,0.6116997599601746,0.5807744860649109,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.856901228427887,0.4743753671646118,0.3335397839546203,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7836467027664185,0.3581907153129577,0.3431721329689026,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6753544211387634,0.2267593741416931,1.0415022373199463,285.0102233886719,284.95001220703125,300.3438720703125,289.5190734863281,298.2041015625,297.2464294433594,285.0120849609375,1.0,0.6366534233093262,0.4118002355098724,0.4118002355098724,1.0,1.0,-3.284058094024658,1.0159540176391602,2.268104076385498,0.271645039319992,0.8977993726730347,0.8977993726730347,0.0,206.4333038330078,214.0,47023.63671875,0.0,3174.89501953125,1.0,280.03912353515625,283.3601989746094,292.4701538085937,295.430419921875,293.1499938964844,293.1499938964844,280.3500061035156,36014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960810124874115,1.0,0.0,0.0,3.3795714378356934,3.379592180252075,7.621081294928445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.75537109375,0.0,1218.0604248046875,1895.4371337890625,0.0,3959.803955078125,0.8384218215942383,1.0,0.0,3.0,1.0,0.0
12233040,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8614819049835205,0.4811939597129822,0.4358454942703247,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9367408156394958,0.6116997599601746,0.5807744860649109,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.856901228427887,0.4743753671646118,0.3335397839546203,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7836467027664185,0.3581907153129577,0.3431721329689026,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6753544211387634,0.2267593741416931,1.0415022373199463,285.0102233886719,284.95001220703125,300.3438720703125,289.5190734863281,298.2041015625,297.2464294433594,285.0120849609375,1.0,0.6366534233093262,0.4118002355098724,0.4118002355098724,1.0,1.0,-3.284058094024658,1.0159540176391602,2.268104076385498,0.271645039319992,0.8977993726730347,0.8977993726730347,0.0,206.4333038330078,214.0,47023.63671875,0.0,3174.89501953125,1.0,280.03912353515625,283.3601989746094,292.4701538085937,295.430419921875,293.1499938964844,293.1499938964844,280.3500061035156,36014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960810124874115,1.0,0.0,0.0,3.3795714378356934,3.379592180252075,7.621081294928445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.75537109375,0.0,1218.0604248046875,1895.4371337890625,0.0,3959.803955078125,0.8384218215942383,1.0,0.0,3.0,1.0,0.0
12233100,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8610867857933044,0.4815496802330017,0.4360738396644592,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9367570281028748,0.6130190491676331,0.5819123983383179,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.8577049374580383,0.4767689704895019,0.3351360857486725,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.7837284803390503,0.3590713143348694,0.3439339995384216,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6753951907157898,0.2273008227348327,1.0436742305755615,285.1455383300781,284.95001220703125,300.3431701660156,289.5165100097656,298.2086181640625,297.2542419433594,285.1532287597656,1.0,0.6380131244659424,0.4114092290401459,0.4114092290401459,1.0,1.0,-3.2911453247070312,1.017411231994629,2.2737340927124023,0.2715034186840057,0.9004154205322266,0.9004154205322266,0.0,207.25965881347656,214.0,46149.6796875,0.0,3195.18359375,1.0,280.29083251953125,283.5312805175781,292.4494323730469,295.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,35901.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532058238983154,1.0,0.0,0.0,3.381802558898926,3.3818230628967285,7.631146559106128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.390625,0.0,1219.4105224609375,1895.4371337890625,0.0,3891.796142578125,0.8388606905937195,1.0,0.0,3.0,1.0,0.0
12233160,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8609914183616638,0.4820616841316223,0.4365275502204895,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.937113881111145,0.6145121455192566,0.583289384841919,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.858788251876831,0.47931769490242,0.3368905484676361,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7840889692306519,0.3600927591323852,0.3448708057403564,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.6757214069366455,0.2279710620641708,1.0465389490127563,285.2002868652344,284.95001220703125,300.3428039550781,289.5135192871094,298.2141418457031,297.2635192871094,285.2021789550781,1.0,0.6395638585090637,0.4109688699245453,0.4109688699245453,1.0,1.0,-3.300025463104248,1.0193734169006348,2.280651807785034,0.2714675068855285,0.9026737809181212,0.9026737809181212,0.0,208.0188140869141,217.0,46104.453125,0.0,3219.155517578125,1.0,280.3392333984375,283.58892822265625,292.4720153808594,295.3704833984375,293.1499938964844,293.1499938964844,280.04998779296875,35803.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500983953475952,1.0,0.0,0.0,3.386355400085449,3.386375904083252,7.651707960576459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.90234375,0.0,1223.0809326171875,1895.4371337890625,0.0,3863.8486328125,0.8397764563560486,1.0,0.0,3.0,1.0,0.0
12233220,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8585910201072693,0.481189101934433,0.4363867938518524,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9353049397468568,0.6158119440078735,0.5851302742958069,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.858936607837677,0.4829877316951751,0.3398278355598449,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7829915285110474,0.3611408770084381,0.3462735116481781,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6748253107070923,0.228672906756401,1.0511553287506104,285.05377197265625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138061523437,297.2655029296875,285.052734375,1.0,0.6426688432693481,0.4100881218910217,0.4100881218910217,1.0,1.0,-3.312854051589966,1.0214959383010864,2.291358232498169,0.2709238827228546,0.9028855562210084,0.9028855562210084,0.0,210.841049194336,220.0,47322.37109375,0.0,3263.73193359375,1.0,280.06005859375,283.397705078125,292.5524597167969,295.598388671875,293.1499938964844,293.1499938964844,279.75,35861.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632856845855712,1.0,0.0,0.0,3.392110824584961,3.3921315670013428,7.677739404243766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.53564453125,0.0,1229.007568359375,1895.4371337890625,0.0,3981.8203125,0.8410845398902893,1.0,0.0,3.0,1.0,0.0
12233280,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8585910201072693,0.481189101934433,0.4363867938518524,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9353049397468568,0.6158119440078735,0.5851302742958069,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.858936607837677,0.4829877316951751,0.3398278355598449,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7829915285110474,0.3611408770084381,0.3462735116481781,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6748253107070923,0.228672906756401,1.0511553287506104,285.05377197265625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138061523437,297.2655029296875,285.052734375,1.0,0.6426688432693481,0.4100881218910217,0.4100881218910217,1.0,1.0,-3.312854051589966,1.0214959383010864,2.291358232498169,0.2709238827228546,0.9028855562210084,0.9028855562210084,0.0,210.841049194336,220.0,47322.37109375,0.0,3263.73193359375,1.0,280.06005859375,283.397705078125,292.5524597167969,295.598388671875,293.1499938964844,293.1499938964844,279.75,35861.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632856845855712,1.0,0.0,0.0,3.392110824584961,3.3921315670013428,7.677739404243766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.53564453125,0.0,1229.007568359375,1895.4371337890625,0.0,3981.8203125,0.8410845398902893,1.0,0.0,3.0,1.0,0.0
12233340,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.853405237197876,0.4787861406803131,0.4346588551998138,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9301084280014038,0.6154308915138245,0.5852675437927246,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8564503192901611,0.4853856861591339,0.34178426861763,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7793540358543396,0.3610716462135315,0.3465979695320129,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6715714931488037,0.2285079210996627,1.052070140838623,284.878173828125,284.95001220703125,300.3441467285156,289.49774169921875,298.2035827636719,297.2534484863281,284.87677001953125,1.0,0.6451165676116943,0.4092074036598205,0.4092074036598205,1.0,1.0,-3.314794540405273,1.019749402999878,2.2950451374053955,0.2688840329647064,0.9004923105239868,0.9004923105239868,0.0,215.0592803955078,223.0,48457.08203125,0.0,3291.95947265625,1.0,279.7607421875,283.17877197265625,292.5550842285156,295.6936340332031,293.1499938964844,293.1499938964844,279.45001220703125,36013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777486324310304,1.0,0.0,0.0,3.392119646072388,3.392140388488769,7.677779763071158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.5927734375,0.0,1230.07080078125,1895.4371337890625,0.0,4109.12255859375,0.8411969542503357,1.0,0.0,3.0,1.0,0.0
12233400,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.853405237197876,0.4787861406803131,0.4346588551998138,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9301084280014038,0.6154308915138245,0.5852675437927246,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8564503192901611,0.4853856861591339,0.34178426861763,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7793540358543396,0.3610716462135315,0.3465979695320129,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6715714931488037,0.2285079210996627,1.052070140838623,284.878173828125,284.95001220703125,300.3441467285156,289.49774169921875,298.2035827636719,297.2534484863281,284.87677001953125,1.0,0.6451165676116943,0.4092074036598205,0.4092074036598205,1.0,1.0,-3.314794540405273,1.019749402999878,2.2950451374053955,0.2688840329647064,0.9004923105239868,0.9004923105239868,0.0,215.0592803955078,223.0,48457.08203125,0.0,3291.95947265625,1.0,279.7607421875,283.17877197265625,292.5550842285156,295.6936340332031,293.1499938964844,293.1499938964844,279.45001220703125,36013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777486324310304,1.0,0.0,0.0,3.392119646072388,3.392140388488769,7.677779763071158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.5927734375,0.0,1230.07080078125,1895.4371337890625,0.0,4109.12255859375,0.8411969542503357,1.0,0.0,3.0,1.0,0.0
12233460,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.8475105166435242,0.4757308661937713,0.4322304725646972,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.9238402843475342,0.6141210794448853,0.5844113230705261,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.8532233834266663,0.4871990084648132,0.3432584404945373,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7748833298683167,0.3603491485118866,0.3462366461753845,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.6674418449401855,0.2277874648571014,1.0502662658691406,284.6978759765625,284.95001220703125,300.34625244140625,289.4877624511719,298.1898193359375,297.236572265625,284.6964111328125,1.0,0.6468358039855957,0.4082356691360473,0.4082356691360473,1.0,1.0,-3.3100197315216064,1.0153852701187134,2.2946343421936035,0.2656636536121368,0.8956562280654907,0.8956562280654907,0.0,219.49220275878903,211.0,49477.51953125,0.0,3306.2763671875,1.0,279.4607849121094,282.9583435058594,292.5348815917969,295.7426147460937,293.1499938964844,293.1499938964844,279.75,36214.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894797801971436,1.0,0.0,0.0,3.384676694869995,3.384697437286377,7.64412391163205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.736328125,0.0,1224.331298828125,1895.4371337890625,0.0,4210.5654296875,0.8396859169006348,1.0,0.0,3.0,1.0,0.0
12233520,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.8475105166435242,0.4757308661937713,0.4322304725646972,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.9238402843475342,0.6141210794448853,0.5844113230705261,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.8532233834266663,0.4871990084648132,0.3432584404945373,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7748833298683167,0.3603491485118866,0.3462366461753845,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.6674418449401855,0.2277874648571014,1.0502662658691406,284.6978759765625,284.95001220703125,300.34625244140625,289.4877624511719,298.1898193359375,297.236572265625,284.6964111328125,1.0,0.6468358039855957,0.4082356691360473,0.4082356691360473,1.0,1.0,-3.3100197315216064,1.0153852701187134,2.2946343421936035,0.2656636536121368,0.8956562280654907,0.8956562280654907,0.0,219.49220275878903,211.0,49477.51953125,0.0,3306.2763671875,1.0,279.4607849121094,282.9583435058594,292.5348815917969,295.7426147460937,293.1499938964844,293.1499938964844,279.75,36214.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894797801971436,1.0,0.0,0.0,3.384676694869995,3.384697437286377,7.64412391163205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.736328125,0.0,1224.331298828125,1895.4371337890625,0.0,4210.5654296875,0.8396859169006348,1.0,0.0,3.0,1.0,0.0
12233580,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8494802117347717,0.4744401574134826,0.43039470911026,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9276480674743652,0.6142480373382568,0.5838682651519775,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8578682541847229,0.490410178899765,0.3450318276882171,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.777640163898468,0.3604643940925598,0.3458828330039978,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6695461273193359,0.227587029337883,1.0476596355438232,284.8525390625,284.95001220703125,300.34918212890625,289.4765014648437,298.1866149902344,297.2344970703125,284.8538513183594,1.0,0.6440850496292114,0.4072639346122741,0.4072639346122741,1.0,1.0,-3.3057217597961426,1.0111933946609497,2.294528245925904,0.2623162269592285,0.8955879807472229,0.8955879807472229,0.0,215.9327545166016,199.0,48343.9453125,0.0,3276.542724609375,1.0,279.7398376464844,283.1559143066406,292.4418640136719,295.50701904296875,293.1499938964844,293.1499938964844,280.04998779296875,36142.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978784680366516,1.0,0.0,0.0,3.378703355789185,3.3787240982055664,7.617166488671501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.78564453125,0.0,1218.1229248046875,1895.4371337890625,0.0,4118.150390625,0.8383201360702515,1.0,0.0,3.0,1.0,0.0
12233640,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8494802117347717,0.4744401574134826,0.43039470911026,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9276480674743652,0.6142480373382568,0.5838682651519775,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8578682541847229,0.490410178899765,0.3450318276882171,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.777640163898468,0.3604643940925598,0.3458828330039978,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6695461273193359,0.227587029337883,1.0476596355438232,284.8525390625,284.95001220703125,300.34918212890625,289.4765014648437,298.1866149902344,297.2344970703125,284.8538513183594,1.0,0.6440850496292114,0.4072639346122741,0.4072639346122741,1.0,1.0,-3.3057217597961426,1.0111933946609497,2.294528245925904,0.2623162269592285,0.8955879807472229,0.8955879807472229,0.0,215.9327545166016,199.0,48343.9453125,0.0,3276.542724609375,1.0,279.7398376464844,283.1559143066406,292.4418640136719,295.50701904296875,293.1499938964844,293.1499938964844,280.04998779296875,36142.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978784680366516,1.0,0.0,0.0,3.378703355789185,3.3787240982055664,7.617166488671501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.78564453125,0.0,1218.1229248046875,1895.4371337890625,0.0,4118.150390625,0.8383201360702515,1.0,0.0,3.0,1.0,0.0
12233700,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8531187772750854,0.4744377434253692,0.4300425946712494,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.932922661304474,0.6149733066558838,0.5841715335845947,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8628749847412109,0.4925738275051117,0.3462772667407989,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7814986109733582,0.3609668016433716,0.3460494577884674,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6728126406669617,0.2278318405151367,1.047455072402954,284.98260498046875,284.95001220703125,300.3509216308594,289.470458984375,298.189208984375,297.2391662597656,284.9898986816406,1.0,0.6421128511428833,0.4067780971527099,0.4067780971527099,1.0,1.0,-3.307109832763672,1.010343313217163,2.296766519546509,0.2611025869846344,0.897064745426178,0.897064745426178,0.0,211.9773864746093,199.0,47392.82421875,0.0,3257.345458984375,1.0,279.99090576171875,283.3235168457031,292.40338134765625,295.34796142578125,293.1499938964844,293.1499938964844,280.04998779296875,36056.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703766703605652,1.0,0.0,0.0,3.3778388500213623,3.377859592437744,7.613268735440215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.87255859375,0.0,1216.7030029296875,1895.4371337890625,0.0,4044.52587890625,0.8380907773971558,1.0,0.0,3.0,1.0,0.0
12233760,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8581977486610413,0.4747155606746673,0.4300321638584137,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9399238228797911,0.6160244941711426,0.5848535895347595,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8693641424179077,0.4950006902217865,0.347754567861557,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7867046594619751,0.3617072105407715,0.3464643657207489,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.677315890789032,0.2282808423042297,1.0481514930725098,285.03338623046875,284.95001220703125,300.352783203125,289.464111328125,298.1942138671875,297.24658203125,285.0350036621094,1.0,0.6399847269058228,0.4064482152462005,0.4064482152462005,1.0,1.0,-3.311026334762573,1.0107842683792114,2.3002419471740723,0.2606250345706939,0.8981705904006958,0.8981705904006958,0.0,207.1073455810547,187.0,47277.92578125,0.0,3238.607421875,1.0,280.0390625,283.3790588378906,292.4159240722656,295.3946228027344,293.1499938964844,293.1499938964844,280.3500061035156,35978.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662136435508728,1.0,0.0,0.0,3.3789937496185303,3.379014253616333,7.618475592607865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.70849609375,0.0,1217.259765625,1895.4371337890625,0.0,4007.777099609375,0.8382630944252014,1.0,0.0,3.0,1.0,0.0
12233820,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.8711656928062439,0.4756832420825958,0.4303319454193115,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.9566287994384766,0.6186379790306091,0.5866765975952148,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.8853169679641724,0.5002878904342651,0.3509751856327057,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7997257709503174,0.3635985851287842,0.3476539850234985,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.6888000965118408,0.2295638918876648,1.0511391162872314,285.21728515625,284.95001220703125,300.3569641113281,289.45068359375,298.20684814453125,297.2646789550781,285.21893310546875,1.0,0.6354976892471313,0.4057884514331817,0.4057884514331817,1.0,1.0,-3.322469711303711,1.0129799842834473,2.309489727020264,0.2602213025093078,0.9032313823699952,0.9032313823699952,0.0,196.0600433349609,175.0,46304.85546875,0.0,3201.6171875,1.0,280.3391418457031,283.602783203125,292.4088439941406,295.32208251953125,293.1499938964844,293.1499938964844,280.04998779296875,35774.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554265141487122,1.0,0.0,0.0,3.386889934539795,3.3869106769561768,7.654123805878044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.92822265625,0.0,1223.390625,1895.4371337890625,0.0,3911.714111328125,0.8398719429969788,1.0,0.0,3.0,1.0,0.0
12233880,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.8711656928062439,0.4756832420825958,0.4303319454193115,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.9566287994384766,0.6186379790306091,0.5866765975952148,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.8853169679641724,0.5002878904342651,0.3509751856327057,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7997257709503174,0.3635985851287842,0.3476539850234985,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.6888000965118408,0.2295638918876648,1.0511391162872314,285.21728515625,284.95001220703125,300.3569641113281,289.45068359375,298.20684814453125,297.2646789550781,285.21893310546875,1.0,0.6354976892471313,0.4057884514331817,0.4057884514331817,1.0,1.0,-3.322469711303711,1.0129799842834473,2.309489727020264,0.2602213025093078,0.9032313823699952,0.9032313823699952,0.0,196.0600433349609,175.0,46304.85546875,0.0,3201.6171875,1.0,280.3391418457031,283.602783203125,292.4088439941406,295.32208251953125,293.1499938964844,293.1499938964844,280.04998779296875,35774.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554265141487122,1.0,0.0,0.0,3.386889934539795,3.3869106769561768,7.654123805878044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.92822265625,0.0,1223.390625,1895.4371337890625,0.0,3911.714111328125,0.8398719429969788,1.0,0.0,3.0,1.0,0.0
12233940,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8849742412567139,0.4749699831008911,0.4298102259635925,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9727507829666138,0.6197548508644104,0.5878168344497681,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9023163318634032,0.5042818784713745,0.3537463843822479,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8132874369621277,0.3646617531776428,0.3485315144062042,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7011426687240601,0.2303744852542877,1.053661823272705,285.0658569335937,284.95001220703125,300.3615417480469,289.4363098144531,298.2090759277344,297.2679443359375,285.0646057128906,1.0,0.6306135058403015,0.4051287174224853,0.4051287174224853,1.0,1.0,-3.330649137496948,1.0140023231506348,2.316646814346313,0.2595997154712677,0.9035709500312804,0.9035709500312804,0.0,185.1551513671875,163.0,47478.078125,0.0,3157.886474609375,1.0,280.06005859375,283.4075927734375,292.48101806640625,295.5384216308594,293.1499938964844,293.1499938964844,279.75,35838.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683048725128174,1.0,0.0,0.0,3.39351487159729,3.393535614013672,7.684097340643348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.4189453125,0.0,1230.1966552734375,1895.4371337890625,0.0,4026.260986328125,0.841379702091217,1.0,0.0,3.0,1.0,0.0
12234000,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8849742412567139,0.4749699831008911,0.4298102259635925,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9727507829666138,0.6197548508644104,0.5878168344497681,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9023163318634032,0.5042818784713745,0.3537463843822479,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8132874369621277,0.3646617531776428,0.3485315144062042,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7011426687240601,0.2303744852542877,1.053661823272705,285.0658569335937,284.95001220703125,300.3615417480469,289.4363098144531,298.2090759277344,297.2679443359375,285.0646057128906,1.0,0.6306135058403015,0.4051287174224853,0.4051287174224853,1.0,1.0,-3.330649137496948,1.0140023231506348,2.316646814346313,0.2595997154712677,0.9035709500312804,0.9035709500312804,0.0,185.1551513671875,163.0,47478.078125,0.0,3157.886474609375,1.0,280.06005859375,283.4075927734375,292.48101806640625,295.5384216308594,293.1499938964844,293.1499938964844,279.75,35838.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683048725128174,1.0,0.0,0.0,3.39351487159729,3.393535614013672,7.684097340643348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.4189453125,0.0,1230.1966552734375,1895.4371337890625,0.0,4026.260986328125,0.841379702091217,1.0,0.0,3.0,1.0,0.0
12234060,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8976060152053833,0.4727782309055328,0.4277331233024597,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9859559535980223,0.6191648244857788,0.5872043371200562,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.919500470161438,0.5070081353187561,0.3555170893669128,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8250516057014465,0.3646318316459656,0.3483315408229828,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7122669219970703,0.2303613424301147,1.0525771379470823,284.8855895996094,284.95001220703125,300.3664245605469,289.4211120605469,298.2007751464844,297.2575988769531,284.8840026855469,1.0,0.6247416138648987,0.4041771292686462,0.4041771292686462,1.0,1.0,-3.328009366989136,1.0104401111602783,2.3175692558288574,0.256733238697052,0.9012447595596312,0.9012447595596312,0.0,175.0825958251953,151.0,48568.51953125,0.0,3094.823974609375,1.0,279.7607116699219,283.184814453125,292.47705078125,295.6239929199219,293.1499938964844,293.1499938964844,279.45001220703125,35996.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982475221157074,1.0,0.0,0.0,3.394178628921509,3.39419937133789,7.687103220632707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.35693359375,0.0,1231.930419921875,1895.4371337890625,0.0,4150.20166015625,0.8416431546211243,1.0,0.0,3.0,1.0,0.0
