time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234120,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8976060152053833,0.4727782309055328,0.4277331233024597,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9859559535980223,0.6191648244857788,0.5872043371200562,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.919500470161438,0.5070081353187561,0.3555170893669128,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8250516057014465,0.3646318316459656,0.3483315408229828,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7122669219970703,0.2303613424301147,1.0525771379470823,284.8855895996094,284.95001220703125,300.3664245605469,289.4211120605469,298.2007751464844,297.2575988769531,284.8840026855469,1.0,0.6247416138648987,0.4041771292686462,0.4041771292686462,1.0,1.0,-3.328009366989136,1.0104401111602783,2.3175692558288574,0.256733238697052,0.9012447595596312,0.9012447595596312,0.0,175.0825958251953,151.0,48568.51953125,0.0,3094.823974609375,1.0,279.7607116699219,283.184814453125,292.47705078125,295.6239929199219,293.1499938964844,293.1499938964844,279.45001220703125,35996.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982475221157074,1.0,0.0,0.0,3.394178628921509,3.39419937133789,7.687103220632707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.35693359375,0.0,1231.930419921875,1895.4371337890625,0.0,4150.20166015625,0.8416431546211243,1.0,0.0,3.0,1.0,0.0
12234180,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9114254713058472,0.4699805676937103,0.424984723329544,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9980358481407166,0.6176919341087341,0.5856127142906189,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9387035965919496,0.5091469883918762,0.3567998111248016,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.8372573852539062,0.363985151052475,0.3474650084972381,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.7228909134864807,0.2298166453838348,1.0488450527191162,284.70068359375,284.95001220703125,300.3715209960937,289.4052124023437,298.18902587890625,297.24273681640625,284.69903564453125,1.0,0.617939829826355,0.4032255709171295,0.4032255709171295,1.0,1.0,-3.318803548812866,1.0045578479766846,2.3142454624176025,0.2529523968696594,0.8964146375656128,0.8964146375656128,0.0,164.94618225097656,139.0,49543.41796875,0.0,3017.22998046875,1.0,279.4607849121094,282.9606628417969,292.4511108398437,295.66424560546875,293.1499938964844,293.1499938964844,279.75,36203.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993964433670044,1.0,0.0,0.0,3.387179374694824,3.387200117111206,7.655431772946031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.34814453125,0.0,1226.6488037109375,1895.4371337890625,0.0,4248.8759765625,0.8402354121208191,1.0,0.0,3.0,1.0,0.0
12234240,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9114254713058472,0.4699805676937103,0.424984723329544,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9980358481407166,0.6176919341087341,0.5856127142906189,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9387035965919496,0.5091469883918762,0.3567998111248016,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.8372573852539062,0.363985151052475,0.3474650084972381,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.7228909134864807,0.2298166453838348,1.0488450527191162,284.70068359375,284.95001220703125,300.3715209960937,289.4052124023437,298.18902587890625,297.24273681640625,284.69903564453125,1.0,0.617939829826355,0.4032255709171295,0.4032255709171295,1.0,1.0,-3.318803548812866,1.0045578479766846,2.3142454624176025,0.2529523968696594,0.8964146375656128,0.8964146375656128,0.0,164.94618225097656,139.0,49543.41796875,0.0,3017.22998046875,1.0,279.4607849121094,282.9606628417969,292.4511108398437,295.66424560546875,293.1499938964844,293.1499938964844,279.75,36203.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993964433670044,1.0,0.0,0.0,3.387179374694824,3.387200117111206,7.655431772946031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.34814453125,0.0,1226.6488037109375,1895.4371337890625,0.0,4248.8759765625,0.8402354121208191,1.0,0.0,3.0,1.0,0.0
12234300,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.9178341627120972,0.4691179692745209,0.4237526059150696,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.9990000128746032,0.6176536083221436,0.5780224800109863,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.9470597505569458,0.5106396079063416,0.3575185239315033,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8425901532173157,0.3638705015182495,0.3470422029495239,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.7272725701332092,0.2296398431062698,1.0468777418136597,284.8049011230469,284.95001220703125,300.3740539550781,289.39703369140625,298.1861572265625,297.2401123046875,284.8099975585937,1.0,0.6139584183692932,0.4027497768402099,0.4027497768402099,1.0,1.0,-3.3073153495788574,0.9992780089378356,2.308037519454956,0.2491624355316162,0.8964394927024841,0.8964394927024841,0.0,160.48487854003906,139.0,48488.16015625,0.0,2966.179931640625,1.0,279.6949462890625,283.102294921875,292.3699951171875,295.42401123046875,293.1499938964844,293.1499938964844,279.75,36179.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874677062034608,1.0,0.0,0.0,3.3834989070892334,3.3835196495056152,7.638805072929244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.3544921875,0.0,1222.9613037109375,1895.4371337890625,0.0,4193.2900390625,0.8394384384155273,1.0,0.0,3.0,1.0,0.0
12234360,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.924605131149292,0.4687991142272949,0.4231557250022888,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.619125247001648,0.5663590431213379,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.955265462398529,0.5126001238822937,0.3586505949497223,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.848038375377655,0.3641009628772735,0.3469875752925873,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7316780686378479,0.2297064065933227,1.0460504293441772,284.8371887207031,284.95001220703125,300.3766174316406,289.3887023925781,298.1883850097656,297.2440490722656,284.8373413085937,1.0,0.6094804406166077,0.40250363945961,0.40250363945961,1.0,1.0,-3.291768312454224,0.9930373430252076,2.2987310886383057,0.2476966828107834,0.8960517644882202,0.8960517644882202,0.0,156.31617736816406,142.0,48175.31640625,0.0,2910.468994140625,1.0,279.7398376464844,283.1431579589844,292.3514709472656,295.4132385253906,293.1499938964844,293.1499938964844,280.04998779296875,36147.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828357100486756,1.0,0.0,0.0,3.381160020828247,3.38118052482605,7.628246976310038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.1826171875,0.0,1220.5018310546875,1895.4371337890625,0.0,4153.3232421875,0.8388690948486328,1.0,0.0,3.0,1.0,0.0
12234420,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9345186948776244,0.4689761996269226,0.4229053854942322,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.6250719428062439,0.5507215261459351,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9672896862030028,0.5172930955886841,0.361591100692749,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.856296718120575,0.3652344942092895,0.347660630941391,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7383250594139099,0.2303695529699325,1.0473535060882568,284.99688720703125,284.95001220703125,300.3816833496094,289.3717346191406,298.2031555175781,297.265625,284.997802734375,1.0,0.6051949262619019,0.40201136469841,0.40201136469841,1.0,1.0,-3.2785468101501465,0.9870670437812804,2.291479587554932,0.2443562299013137,0.8979938626289368,0.8979938626289368,0.0,151.0575408935547,145.0,46883.41015625,0.0,2853.0810546875,1.0,280.03912353515625,283.3509216308594,292.3164367675781,295.2763977050781,293.1499938964844,293.1499938964844,280.3500061035156,36009.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688182473182678,1.0,0.0,0.0,3.380335807800293,3.380356550216675,7.624528848282353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.84375,0.0,1218.7552490234375,1895.4371337890625,0.0,4030.79150390625,0.838584303855896,1.0,0.0,3.0,1.0,0.0
12234480,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9345186948776244,0.4689761996269226,0.4229053854942322,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.6250719428062439,0.5507215261459351,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9672896862030028,0.5172930955886841,0.361591100692749,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.856296718120575,0.3652344942092895,0.347660630941391,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7383250594139099,0.2303695529699325,1.0473535060882568,284.99688720703125,284.95001220703125,300.3816833496094,289.3717346191406,298.2031555175781,297.265625,284.997802734375,1.0,0.6051949262619019,0.40201136469841,0.40201136469841,1.0,1.0,-3.2785468101501465,0.9870670437812804,2.291479587554932,0.2443562299013137,0.8979938626289368,0.8979938626289368,0.0,151.0575408935547,145.0,46883.41015625,0.0,2853.0810546875,1.0,280.03912353515625,283.3509216308594,292.3164367675781,295.2763977050781,293.1499938964844,293.1499938964844,280.3500061035156,36009.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688182473182678,1.0,0.0,0.0,3.380335807800293,3.380356550216675,7.624528848282353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.84375,0.0,1218.7552490234375,1895.4371337890625,0.0,4030.79150390625,0.838584303855896,1.0,0.0,3.0,1.0,0.0
12234540,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9414006471633912,0.4697735905647278,0.4233920276165008,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9990000128746032,0.63228440284729,0.5409322381019592,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.97589111328125,0.5226213932037354,0.3651011288166046,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.862492024898529,0.3669546842575073,0.3490457832813263,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.7434092164039612,0.2315517365932464,1.05156672000885,285.1681213378906,284.95001220703125,300.38653564453125,289.3543701171875,298.2265625,297.29888916015625,285.1694030761719,1.0,0.6037131547927856,0.4015190601348877,0.4015190601348877,1.0,1.0,-3.2783007621765137,0.9856199622154236,2.2926809787750244,0.2428900450468063,0.9023056030273438,0.9023056030273438,0.0,148.1845245361328,148.0,45768.1171875,0.0,2836.509033203125,1.0,280.339111328125,283.56591796875,292.3039855957031,295.1870422363281,293.1499938964844,293.1499938964844,280.04998779296875,35824.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562526941299438,1.0,0.0,0.0,3.3863725662231445,3.3863933086395264,7.651785836060299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.5947265625,0.0,1223.245361328125,1895.4371337890625,0.0,3919.112548828125,0.8397936820983887,1.0,0.0,3.0,1.0,0.0
12234600,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9414006471633912,0.4697735905647278,0.4233920276165008,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9990000128746032,0.63228440284729,0.5409322381019592,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.97589111328125,0.5226213932037354,0.3651011288166046,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.862492024898529,0.3669546842575073,0.3490457832813263,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.7434092164039612,0.2315517365932464,1.05156672000885,285.1681213378906,284.95001220703125,300.38653564453125,289.3543701171875,298.2265625,297.29888916015625,285.1694030761719,1.0,0.6037131547927856,0.4015190601348877,0.4015190601348877,1.0,1.0,-3.2783007621765137,0.9856199622154236,2.2926809787750244,0.2428900450468063,0.9023056030273438,0.9023056030273438,0.0,148.1845245361328,148.0,45768.1171875,0.0,2836.509033203125,1.0,280.339111328125,283.56591796875,292.3039855957031,295.1870422363281,293.1499938964844,293.1499938964844,280.04998779296875,35824.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562526941299438,1.0,0.0,0.0,3.3863725662231445,3.3863933086395264,7.651785836060299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.5947265625,0.0,1223.245361328125,1895.4371337890625,0.0,3919.112548828125,0.8397936820983887,1.0,0.0,3.0,1.0,0.0
12234660,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9434415698051452,0.4689231514930725,0.4231189787387848,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6375219821929932,0.5375092029571533,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9802541732788086,0.5266034007072449,0.3681700825691223,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8652182221412659,0.3678244054317474,0.350149393081665,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7457842230796814,0.2322540283203125,1.055527925491333,285.0117492675781,284.95001220703125,300.3910522460937,289.3367614746094,298.2378234863281,297.314453125,285.01055908203125,1.0,0.6040908694267273,0.4010896980762481,0.4010896980762481,1.0,1.0,-3.283637046813965,0.98627769947052,2.297359228134156,0.2424655556678772,0.9018787741661072,0.9018787741661072,0.0,147.4322052001953,166.0,46880.18359375,0.0,2843.500732421875,1.0,280.06005859375,283.3681945800781,292.3753662109375,295.39556884765625,293.1499938964844,293.1499938964844,279.75,35902.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967876672744751,1.0,0.0,0.0,3.3906373977661133,3.390658140182495,7.671071102777205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.9990234375,0.0,1227.8746337890625,1895.4371337890625,0.0,4022.480224609375,0.8407846689224243,1.0,0.0,3.0,1.0,0.0
12234720,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9434415698051452,0.4689231514930725,0.4231189787387848,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6375219821929932,0.5375092029571533,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9802541732788086,0.5266034007072449,0.3681700825691223,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8652182221412659,0.3678244054317474,0.350149393081665,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7457842230796814,0.2322540283203125,1.055527925491333,285.0117492675781,284.95001220703125,300.3910522460937,289.3367614746094,298.2378234863281,297.314453125,285.01055908203125,1.0,0.6040908694267273,0.4010896980762481,0.4010896980762481,1.0,1.0,-3.283637046813965,0.98627769947052,2.297359228134156,0.2424655556678772,0.9018787741661072,0.9018787741661072,0.0,147.4322052001953,166.0,46880.18359375,0.0,2843.500732421875,1.0,280.06005859375,283.3681945800781,292.3753662109375,295.39556884765625,293.1499938964844,293.1499938964844,279.75,35902.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967876672744751,1.0,0.0,0.0,3.3906373977661133,3.390658140182495,7.671071102777205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.9990234375,0.0,1227.8746337890625,1895.4371337890625,0.0,4022.480224609375,0.8407846689224243,1.0,0.0,3.0,1.0,0.0
12234780,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9314822554588318,0.4667500257492065,0.4215605556964874,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9990000128746032,0.6387621164321899,0.5535918474197388,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9732256531715392,0.5294110178947449,0.3703950345516205,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8570305705070496,0.3676775395870209,0.3503891825675964,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7392066121101379,0.2321849763393402,1.056857705116272,284.8480834960937,284.95001220703125,300.3951110839844,289.3190002441406,298.2310485839844,297.3033752441406,284.84771728515625,1.0,0.6106545329093933,0.4006603062152862,0.4006603062152862,1.0,1.0,-3.305637836456299,0.9927589297294616,2.3128788471221924,0.2438644021749496,0.8991336822509766,0.8991336822509766,0.0,153.06436157226562,169.0,48177.23828125,0.0,2921.798583984375,1.0,279.7607727050781,283.16082763671875,292.3741760253906,295.4893493652344,293.1499938964844,293.1499938964844,280.04998779296875,36055.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981837034225464,1.0,0.0,0.0,3.388988971710205,3.389009714126587,7.663614383091044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.10693359375,0.0,1227.355712890625,1895.4371337890625,0.0,4144.67138671875,0.8405314087867737,1.0,0.0,3.0,1.0,0.0
12234840,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9314822554588318,0.4667500257492065,0.4215605556964874,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9990000128746032,0.6387621164321899,0.5535918474197388,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9732256531715392,0.5294110178947449,0.3703950345516205,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8570305705070496,0.3676775395870209,0.3503891825675964,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7392066121101379,0.2321849763393402,1.056857705116272,284.8480834960937,284.95001220703125,300.3951110839844,289.3190002441406,298.2310485839844,297.3033752441406,284.84771728515625,1.0,0.6106545329093933,0.4006603062152862,0.4006603062152862,1.0,1.0,-3.305637836456299,0.9927589297294616,2.3128788471221924,0.2438644021749496,0.8991336822509766,0.8991336822509766,0.0,153.06436157226562,169.0,48177.23828125,0.0,2921.798583984375,1.0,279.7607727050781,283.16082763671875,292.3741760253906,295.4893493652344,293.1499938964844,293.1499938964844,280.04998779296875,36055.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981837034225464,1.0,0.0,0.0,3.388988971710205,3.389009714126587,7.663614383091044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.10693359375,0.0,1227.355712890625,1895.4371337890625,0.0,4144.67138671875,0.8405314087867737,1.0,0.0,3.0,1.0,0.0
12234900,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9257125854492188,0.4661415219306946,0.4207910299301147,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.6383025050163269,0.5614657998085022,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9697458148002625,0.5312075614929199,0.3714981973171234,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8531038761138916,0.3677568733692169,0.3504002392292022,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7359811067581177,0.2321823686361313,1.0568969249725342,284.9690246582031,284.95001220703125,300.3969421386719,289.31011962890625,298.2261047363281,297.295654296875,284.9762878417969,1.0,0.6133139729499817,0.4004456102848053,0.4004456102848053,1.0,1.0,-3.315579414367676,0.9956046342849731,2.319974899291992,0.2447113394737243,0.9004161953926086,0.9004161953926086,0.0,155.85565185546875,169.0,47363.3125,0.0,2958.87451171875,1.0,279.9950561523437,283.3155517578125,292.2951965332031,295.2671813964844,293.1499938964844,293.1499938964844,280.04998779296875,36004.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767156839370728,1.0,0.0,0.0,3.3887603282928467,3.3887810707092285,7.662580401301966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.0068359375,0.0,1226.7840576171875,1895.4371337890625,0.0,4100.109375,0.8404842615127563,1.0,0.0,3.0,1.0,0.0
12234960,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9218103885650636,0.4660845100879669,0.4206200838088989,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6380529999732971,0.5673661231994629,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9677029848098756,0.5334881544113159,0.3729998469352722,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8504852056503296,0.3681747317314148,0.3507331609725952,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7337985038757324,0.2323997020721435,1.057790756225586,285.0214233398437,284.95001220703125,300.39862060546875,289.3012390136719,298.2239685058594,297.2929382324219,285.0233154296875,1.0,0.6158812642097473,0.3999663591384887,0.3999663591384887,1.0,1.0,-3.325748920440674,0.9978370070457458,2.327911853790283,0.2447414398193359,0.9014568328857422,0.9014568328857422,0.0,158.0827178955078,172.0,47318.11328125,0.0,2993.46533203125,1.0,280.0398864746094,283.3711853027344,292.2786560058594,295.2739562988281,293.1499938964844,293.1499938964844,279.75,35943.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973670780658722,1.0,0.0,0.0,3.3904130458831787,3.390433549880981,7.670055310882162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.73681640625,0.0,1227.943359375,1895.4371337890625,0.0,4073.468017578125,0.8407857418060303,1.0,0.0,3.0,1.0,0.0
12235020,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9143577814102172,0.4647445678710937,0.4199239313602447,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.6362475156784058,0.5785189270973206,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9637961387634276,0.5370020866394043,0.3757778108119964,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8456352353096008,0.3684206008911133,0.3513058722019195,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7297386527061462,0.2324554473161697,1.0593451261520386,284.87939453125,284.95001220703125,300.40142822265625,289.2835693359375,298.21197509765625,297.2771911621094,284.87872314453125,1.0,0.6206169128417969,0.3990078270435333,0.3990078270435333,1.0,1.0,-3.344228982925415,1.0015274286270142,2.342701435089112,0.2445470988750457,0.8993613719940186,0.8993613719940186,0.0,162.3208465576172,175.0,48542.52734375,0.0,3057.9140625,1.0,279.76007080078125,283.1858825683594,292.32330322265625,295.44793701171875,293.1499938964844,293.1499938964844,280.04998779296875,36047.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984817922115326,1.0,0.0,0.0,3.389269590377808,3.389290332794189,7.664883128200017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.67822265625,0.0,1227.5682373046875,1895.4371337890625,0.0,4170.46044921875,0.8405907154083252,1.0,0.0,3.0,1.0,0.0
12235080,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9143577814102172,0.4647445678710937,0.4199239313602447,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.6362475156784058,0.5785189270973206,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9637961387634276,0.5370020866394043,0.3757778108119964,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8456352353096008,0.3684206008911133,0.3513058722019195,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7297386527061462,0.2324554473161697,1.0593451261520386,284.87939453125,284.95001220703125,300.40142822265625,289.2835693359375,298.21197509765625,297.2771911621094,284.87872314453125,1.0,0.6206169128417969,0.3990078270435333,0.3990078270435333,1.0,1.0,-3.344228982925415,1.0015274286270142,2.342701435089112,0.2445470988750457,0.8993613719940186,0.8993613719940186,0.0,162.3208465576172,175.0,48542.52734375,0.0,3057.9140625,1.0,279.76007080078125,283.1858825683594,292.32330322265625,295.44793701171875,293.1499938964844,293.1499938964844,280.04998779296875,36047.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984817922115326,1.0,0.0,0.0,3.389269590377808,3.389290332794189,7.664883128200017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.67822265625,0.0,1227.5682373046875,1895.4371337890625,0.0,4170.46044921875,0.8405907154083252,1.0,0.0,3.0,1.0,0.0
12235140,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9080283045768738,0.4643102884292602,0.4192429184913635,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.6345736384391785,0.5884602665901184,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9606128931045532,0.5413321852684021,0.378578633069992,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8414682149887085,0.3691029846668243,0.3518241345882416,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7261616587638855,0.2327616661787033,1.0605214834213257,285.0492553710937,284.95001220703125,300.40338134765625,289.26611328125,298.20654296875,297.2711181640625,285.0510559082031,1.0,0.6248836517333984,0.3980493247509002,0.3980493247509002,1.0,1.0,-3.360768795013428,1.0045212507247925,2.3562474250793457,0.2439507097005844,0.902027428150177,0.902027428150177,0.0,166.15518188476562,178.0,47647.078125,0.0,3116.4052734375,1.0,280.0399169921875,283.3935241699219,292.2433166503906,295.2557067871094,293.1499938964844,293.1499938964844,279.75,35923.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770156145095824,1.0,0.0,0.0,3.391430616378784,3.391451358795166,7.674660764678265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.390625,0.0,1228.7821044921875,1895.4371337890625,0.0,4102.72802734375,0.8409991264343262,1.0,0.0,3.0,1.0,0.0
12235200,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9080283045768738,0.4643102884292602,0.4192429184913635,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.6345736384391785,0.5884602665901184,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9606128931045532,0.5413321852684021,0.378578633069992,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8414682149887085,0.3691029846668243,0.3518241345882416,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7261616587638855,0.2327616661787033,1.0605214834213257,285.0492553710937,284.95001220703125,300.40338134765625,289.26611328125,298.20654296875,297.2711181640625,285.0510559082031,1.0,0.6248836517333984,0.3980493247509002,0.3980493247509002,1.0,1.0,-3.360768795013428,1.0045212507247925,2.3562474250793457,0.2439507097005844,0.902027428150177,0.902027428150177,0.0,166.15518188476562,178.0,47647.078125,0.0,3116.4052734375,1.0,280.0399169921875,283.3935241699219,292.2433166503906,295.2557067871094,293.1499938964844,293.1499938964844,279.75,35923.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770156145095824,1.0,0.0,0.0,3.391430616378784,3.391451358795166,7.674660764678265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.390625,0.0,1228.7821044921875,1895.4371337890625,0.0,4102.72802734375,0.8409991264343262,1.0,0.0,3.0,1.0,0.0
12235260,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9026408195495604,0.4630557596683502,0.4186213612556457,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.632004976272583,0.5971632599830627,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9579922556877136,0.5449684858322144,0.3814409673213959,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8379011750221252,0.3694263100624084,0.3524689078330993,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7231011986732483,0.2328963279724121,1.0623358488082886,284.9065246582031,284.95001220703125,300.4044189453125,289.2490234375,298.1982727050781,297.26177978515625,284.9057922363281,1.0,0.6289374828338623,0.3970442712306976,0.3970442712306976,1.0,1.0,-3.376893281936645,1.0072052478790283,2.369688034057617,0.2432591021060943,0.9002869129180908,0.9002869129180908,0.0,169.76141357421875,181.0,48871.4609375,0.0,3173.177978515625,1.0,279.76007080078125,283.2071228027344,292.2899475097656,295.4339904785156,293.1499938964844,293.1499938964844,279.45001220703125,36019.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884899258613586,1.0,0.0,0.0,3.3913068771362305,3.3913276195526123,7.674100288568297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.369140625,0.0,1229.3309326171875,1895.4371337890625,0.0,4202.0732421875,0.8410254716873169,1.0,0.0,3.0,1.0,0.0
12235320,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9026408195495604,0.4630557596683502,0.4186213612556457,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.632004976272583,0.5971632599830627,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9579922556877136,0.5449684858322144,0.3814409673213959,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8379011750221252,0.3694263100624084,0.3524689078330993,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7231011986732483,0.2328963279724121,1.0623358488082886,284.9065246582031,284.95001220703125,300.4044189453125,289.2490234375,298.1982727050781,297.26177978515625,284.9057922363281,1.0,0.6289374828338623,0.3970442712306976,0.3970442712306976,1.0,1.0,-3.376893281936645,1.0072052478790283,2.369688034057617,0.2432591021060943,0.9002869129180908,0.9002869129180908,0.0,169.76141357421875,181.0,48871.4609375,0.0,3173.177978515625,1.0,279.76007080078125,283.2071228027344,292.2899475097656,295.4339904785156,293.1499938964844,293.1499938964844,279.45001220703125,36019.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884899258613586,1.0,0.0,0.0,3.3913068771362305,3.3913276195526123,7.674100288568297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.369140625,0.0,1229.3309326171875,1895.4371337890625,0.0,4202.0732421875,0.8410254716873169,1.0,0.0,3.0,1.0,0.0
12235380,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.8918145298957825,0.4605754613876343,0.4168647825717926,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.9919158220291138,0.6283542513847351,0.5963394641876221,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.9492042660713196,0.5474919676780701,0.3835277557373047,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8297799825668335,0.3688470423221588,0.3523619174957275,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7159305810928345,0.2323406636714935,1.061767816543579,284.7334289550781,284.95001220703125,300.40435791015625,289.2323608398437,298.1846923828125,297.2465209960937,284.7316589355469,1.0,0.6316235661506653,0.396039217710495,0.396039217710495,1.0,1.0,-3.373842000961304,1.0032373666763306,2.3706047534942627,0.24062080681324,0.8959909081459045,0.8959909081459045,0.0,175.7549591064453,184.0,49938.07421875,0.0,3202.431640625,1.0,279.4607849121094,282.9915466308594,292.2851257324219,295.5144958496094,293.1499938964844,293.1499938964844,279.75,36193.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3846492767333984,3.3846700191497803,7.643999992978934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.35302734375,0.0,1224.159423828125,1895.4371337890625,0.0,4300.0,0.839665949344635,1.0,0.0,3.0,1.0,0.0
12235440,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.8918145298957825,0.4605754613876343,0.4168647825717926,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.9919158220291138,0.6283542513847351,0.5963394641876221,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.9492042660713196,0.5474919676780701,0.3835277557373047,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8297799825668335,0.3688470423221588,0.3523619174957275,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7159305810928345,0.2323406636714935,1.061767816543579,284.7334289550781,284.95001220703125,300.40435791015625,289.2323608398437,298.1846923828125,297.2465209960937,284.7316589355469,1.0,0.6316235661506653,0.396039217710495,0.396039217710495,1.0,1.0,-3.373842000961304,1.0032373666763306,2.3706047534942627,0.24062080681324,0.8959909081459045,0.8959909081459045,0.0,175.7549591064453,184.0,49938.07421875,0.0,3202.431640625,1.0,279.4607849121094,282.9915466308594,292.2851257324219,295.5144958496094,293.1499938964844,293.1499938964844,279.75,36193.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3846492767333984,3.3846700191497803,7.643999992978934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.35302734375,0.0,1224.159423828125,1895.4371337890625,0.0,4300.0,0.839665949344635,1.0,0.0,3.0,1.0,0.0
12235500,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8877784013748169,0.4597818553447723,0.4159322679042816,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9884636402130128,0.6273473501205444,0.5950764417648315,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9462422132492064,0.5491505265235901,0.3845239281654358,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8268144726753235,0.3687297701835632,0.352172702550888,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7131370306015015,0.2321323901414871,1.0607757568359375,284.8428955078125,284.95001220703125,300.40386962890625,289.2242431640625,298.1811828613281,297.2436828613281,284.8492126464844,1.0,0.6326723098754883,0.395536720752716,0.395536720752716,1.0,1.0,-3.37264370918274,1.0014004707336426,2.3712432384490967,0.2387648373842239,0.8963151574134827,0.8963151574134827,0.0,177.94308471679688,184.0,48985.05859375,0.0,3210.7626953125,1.0,279.6948547363281,283.1381530761719,292.2061767578125,295.283203125,293.1499938964844,293.1499938964844,279.75,36158.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955110549926758,1.0,0.0,0.0,3.38144326210022,3.3814637660980225,7.629524816366029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.56982421875,0.0,1220.8465576171875,1895.4371337890625,0.0,4262.0244140625,0.8389658331871033,1.0,0.0,3.0,1.0,0.0
12235560,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8851404190063477,0.4595361948013305,0.4155877828598022,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9861056208610536,0.6270718574523926,0.5945958495140076,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9447467923164368,0.5513113141059875,0.3859328031539917,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8249037861824036,0.368964672088623,0.352321445941925,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7112604379653931,0.2321720868349075,1.0607832670211792,284.8873596191406,284.95001220703125,300.403076171875,289.2162780761719,298.1815490722656,297.2459411621094,284.8886413574219,1.0,0.6337055563926697,0.3951573967933655,0.3951573967933655,1.0,1.0,-3.3735265731811523,1.0005944967269895,2.372931957244873,0.2377214431762695,0.8963793516159058,0.8963793516159058,0.0,179.62669372558594,187.0,48824.375,0.0,3222.464599609375,1.0,279.7399597167969,283.1888122558594,292.1881103515625,295.280517578125,293.1499938964844,293.1499938964844,280.04998779296875,36109.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991796374320984,1.0,0.0,0.0,3.3799102306365967,3.3799307346343994,7.622608677593234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.5234375,0.0,1219.0445556640625,1895.4371337890625,0.0,4230.388671875,0.838564932346344,1.0,0.0,3.0,1.0,0.0
12235620,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8824910521507263,0.4598782956600189,0.4157286882400512,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.983732044696808,0.6277629137039185,0.5949479341506958,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9446512460708618,0.5564508438110352,0.3893627822399139,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8232532143592834,0.3701129853725433,0.3532671332359314,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7095810174942017,0.2327964603900909,1.0631192922592163,285.06744384765625,284.95001220703125,300.4004821777344,289.2008972167969,298.1875915527344,297.2579345703125,285.06903076171875,1.0,0.6361185312271118,0.3943988084793091,0.3943988084793091,1.0,1.0,-3.382181406021118,1.0013821125030518,2.3807992935180664,0.2365602552890777,0.8994114398956299,0.8994114398956299,0.0,181.9496612548828,190.0,47769.9296875,0.0,3255.5,1.0,280.03912353515625,283.4112854003906,292.15594482421875,295.162353515625,293.1499938964844,293.1499938964844,280.3500061035156,35938.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798852205276488,1.0,0.0,0.0,3.381660461425781,3.381680965423584,7.630505365341378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.01708984375,0.0,1219.5341796875,1895.4371337890625,0.0,4127.7255859375,0.8388291597366333,1.0,0.0,3.0,1.0,0.0
12235680,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8824910521507263,0.4598782956600189,0.4157286882400512,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.983732044696808,0.6277629137039185,0.5949479341506958,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9446512460708618,0.5564508438110352,0.3893627822399139,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8232532143592834,0.3701129853725433,0.3532671332359314,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7095810174942017,0.2327964603900909,1.0631192922592163,285.06744384765625,284.95001220703125,300.4004821777344,289.2008972167969,298.1875915527344,297.2579345703125,285.06903076171875,1.0,0.6361185312271118,0.3943988084793091,0.3943988084793091,1.0,1.0,-3.382181406021118,1.0013821125030518,2.3807992935180664,0.2365602552890777,0.8994114398956299,0.8994114398956299,0.0,181.9496612548828,190.0,47769.9296875,0.0,3255.5,1.0,280.03912353515625,283.4112854003906,292.15594482421875,295.162353515625,293.1499938964844,293.1499938964844,280.3500061035156,35938.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798852205276488,1.0,0.0,0.0,3.381660461425781,3.381680965423584,7.630505365341378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.01708984375,0.0,1219.5341796875,1895.4371337890625,0.0,4127.7255859375,0.8388291597366333,1.0,0.0,3.0,1.0,0.0
12235740,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.8813706040382385,0.4608224034309387,0.4165022075176239,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.9828056693077089,0.6293761134147644,0.5963246822357178,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.946242094039917,0.5622342824935913,0.3933011293411255,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.8229495882987976,0.3718485534191131,0.3548254668712616,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.7093238830566406,0.2339441478252411,1.0679534673690796,285.2504272460937,284.95001220703125,300.3964538574219,289.18634033203125,298.1970520019531,297.2750244140625,285.2520446777344,1.0,0.6391154527664185,0.3936402201652527,0.3936402201652527,1.0,1.0,-3.397186279296875,1.00432550907135,2.3928608894348145,0.2361853569746017,0.9049088954925536,0.9049088954925536,0.0,183.8244171142578,193.0,46807.45703125,0.0,3300.638916015625,1.0,280.33917236328125,283.6342163085937,292.1453857421875,295.0860595703125,293.1499938964844,293.1499938964844,280.04998779296875,35733.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692692756652832,1.0,0.0,0.0,3.3910748958587646,3.3910953998565674,7.673050390621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.43994140625,0.0,1227.12060546875,1895.4371337890625,0.0,4034.769287109375,0.8407767415046692,1.0,0.0,3.0,1.0,0.0
12235800,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.8813706040382385,0.4608224034309387,0.4165022075176239,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.9828056693077089,0.6293761134147644,0.5963246822357178,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.946242094039917,0.5622342824935913,0.3933011293411255,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.8229495882987976,0.3718485534191131,0.3548254668712616,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.7093238830566406,0.2339441478252411,1.0679534673690796,285.2504272460937,284.95001220703125,300.3964538574219,289.18634033203125,298.1970520019531,297.2750244140625,285.2520446777344,1.0,0.6391154527664185,0.3936402201652527,0.3936402201652527,1.0,1.0,-3.397186279296875,1.00432550907135,2.3928608894348145,0.2361853569746017,0.9049088954925536,0.9049088954925536,0.0,183.8244171142578,193.0,46807.45703125,0.0,3300.638916015625,1.0,280.33917236328125,283.6342163085937,292.1453857421875,295.0860595703125,293.1499938964844,293.1499938964844,280.04998779296875,35733.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692692756652832,1.0,0.0,0.0,3.3910748958587646,3.3910953998565674,7.673050390621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.43994140625,0.0,1227.12060546875,1895.4371337890625,0.0,4034.769287109375,0.8407767415046692,1.0,0.0,3.0,1.0,0.0
12235860,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8779534101486206,0.4601017534732818,0.4164788126945495,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9798951745033264,0.6295009255409241,0.5970771312713623,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9452787637710572,0.5665353536605835,0.3967182040214538,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8209206461906433,0.3726907968521118,0.3560546338558197,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7075012922286987,0.2345546185970306,1.0722365379333496,285.1002502441406,284.95001220703125,300.39080810546875,289.1726989746094,298.1950378417969,297.27716064453125,285.0990905761719,1.0,0.6422135233879089,0.3927724957466125,0.3927724957466125,1.0,1.0,-3.4088172912597656,1.0057755708694458,2.4030416011810303,0.2353051006793975,0.9057134985923768,0.9057134985923768,0.0,186.8558807373047,196.0,48019.22265625,0.0,3345.049072265625,1.0,280.0599975585937,283.4398498535156,292.2171325683594,295.3031616210937,293.1499938964844,293.1499938964844,279.75,35795.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820454716682434,1.0,0.0,0.0,3.399312257766724,3.399333000183105,7.710373779445945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.0830078125,0.0,1235.471923828125,1895.4371337890625,0.0,4146.478515625,0.8426433205604553,1.0,0.0,3.0,1.0,0.0
12235920,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8779534101486206,0.4601017534732818,0.4164788126945495,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9798951745033264,0.6295009255409241,0.5970771312713623,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9452787637710572,0.5665353536605835,0.3967182040214538,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8209206461906433,0.3726907968521118,0.3560546338558197,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7075012922286987,0.2345546185970306,1.0722365379333496,285.1002502441406,284.95001220703125,300.39080810546875,289.1726989746094,298.1950378417969,297.27716064453125,285.0990905761719,1.0,0.6422135233879089,0.3927724957466125,0.3927724957466125,1.0,1.0,-3.4088172912597656,1.0057755708694458,2.4030416011810303,0.2353051006793975,0.9057134985923768,0.9057134985923768,0.0,186.8558807373047,196.0,48019.22265625,0.0,3345.049072265625,1.0,280.0599975585937,283.4398498535156,292.2171325683594,295.3031616210937,293.1499938964844,293.1499938964844,279.75,35795.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820454716682434,1.0,0.0,0.0,3.399312257766724,3.399333000183105,7.710373779445945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.0830078125,0.0,1235.471923828125,1895.4371337890625,0.0,4146.478515625,0.8426433205604553,1.0,0.0,3.0,1.0,0.0
