time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235980,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.871160626411438,0.4579107761383056,0.4149405360221863,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9736343026161194,0.6279356479644775,0.5961134433746338,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9404861330986024,0.5694610476493835,0.3990551233291626,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8160308003425598,0.3723790645599365,0.3561682105064392,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7028222680091858,0.2342733442783355,1.0727088451385498,284.9213562011719,284.95001220703125,300.38348388671875,289.16015625,298.1827392578125,297.2660827636719,284.9198608398437,1.0,0.644562304019928,0.3919048011302948,0.3919048011302948,1.0,1.0,-3.409334182739258,1.003415822982788,2.405918598175049,0.2330332100391388,0.9038724303245544,0.9038724303245544,0.0,191.2602081298828,199.0,49149.02734375,0.0,3371.889404296875,1.0,279.7606506347656,283.2178649902344,292.21588134765625,295.3931884765625,293.1499938964844,293.1499938964844,279.45001220703125,35948.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961535930633544,1.0,0.0,0.0,3.401754856109619,3.401775598526001,7.721458814557991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.1572265625,0.0,1238.8961181640625,1895.4371337890625,0.0,4267.47802734375,0.8433012366294861,1.0,0.0,3.0,1.0,0.0
12236040,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.871160626411438,0.4579107761383056,0.4149405360221863,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9736343026161194,0.6279356479644775,0.5961134433746338,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9404861330986024,0.5694610476493835,0.3990551233291626,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8160308003425598,0.3723790645599365,0.3561682105064392,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7028222680091858,0.2342733442783355,1.0727088451385498,284.9213562011719,284.95001220703125,300.38348388671875,289.16015625,298.1827392578125,297.2660827636719,284.9198608398437,1.0,0.644562304019928,0.3919048011302948,0.3919048011302948,1.0,1.0,-3.409334182739258,1.003415822982788,2.405918598175049,0.2330332100391388,0.9038724303245544,0.9038724303245544,0.0,191.2602081298828,199.0,49149.02734375,0.0,3371.889404296875,1.0,279.7606506347656,283.2178649902344,292.21588134765625,295.3931884765625,293.1499938964844,293.1499938964844,279.45001220703125,35948.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961535930633544,1.0,0.0,0.0,3.401754856109619,3.401775598526001,7.721458814557991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.1572265625,0.0,1238.8961181640625,1895.4371337890625,0.0,4267.47802734375,0.8433012366294861,1.0,0.0,3.0,1.0,0.0
12236100,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8675203323364258,0.4565712511539459,0.4139386117458343,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.9700684547424316,0.6268147230148315,0.5952886343002319,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9377527832984924,0.5706771016120911,0.4000459313392639,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8132598996162415,0.3719691932201385,0.3559687733650207,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.700131893157959,0.2339078485965728,1.0718835592269895,284.78875732421875,284.95001220703125,300.379150390625,289.154296875,298.1750793457031,297.25885009765625,284.7816772460937,1.0,0.6454430222511292,0.3914709389209747,0.3914709389209747,1.0,1.0,-3.407099962234497,1.0013878345489502,2.405712127685547,0.2315731793642044,0.9015097618103028,0.9015097618103028,0.0,193.51437377929688,199.0,50080.0625,0.0,3379.82373046875,1.0,279.508544921875,283.0491027832031,292.23077392578125,295.5152282714844,293.1499938964844,293.1499938964844,279.45001220703125,36054.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.400376319885254,3.400397062301636,7.715201491009793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.06396484375,0.0,1238.3099365234375,1895.4371337890625,0.0,4300.0,0.8430472016334534,1.0,0.0,3.0,1.0,0.0
12236160,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.8636458516120911,0.4550876915454864,0.412722647190094,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9661296010017396,0.625497579574585,0.5941982865333557,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9347040057182312,0.571746289730072,0.400871068239212,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8102014064788818,0.3714101016521454,0.3555825352668762,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.697169303894043,0.2334062457084655,1.0703235864639282,284.737548828125,284.95001220703125,300.37432861328125,289.1487731933594,298.1665954589844,297.2505187988281,284.7359619140625,1.0,0.6461132168769836,0.3910912871360779,0.3910912871360779,1.0,1.0,-3.40298080444336,0.9988672733306884,2.404113531112671,0.2300356924533844,0.8995402455329895,0.8995402455329895,0.0,195.83436584472656,202.0,50163.015625,0.0,3383.750244140625,1.0,279.4605712890625,282.99420166015625,292.2174072265625,295.45477294921875,293.1499938964844,293.1499938964844,279.75,36149.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.396733283996582,3.396754026412964,7.698678814449522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.7509765625,0.0,1235.4583740234375,1895.4371337890625,0.0,4300.0,0.8423306345939636,1.0,0.0,3.0,1.0,0.0
12236220,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8586942553520203,0.4539189338684082,0.4112846851348877,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9608322978019714,0.6245287656784058,0.5928959846496582,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9317960739135742,0.5755856037139893,0.4032398760318756,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8062177300453186,0.3713044822216034,0.3552833199501037,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6932564973831177,0.233047679066658,1.068288803100586,284.88848876953125,284.95001220703125,300.3631896972656,289.138671875,298.160400390625,297.2492980957031,284.8896789550781,1.0,0.6474320888519287,0.3903320133686065,0.3903320133686065,1.0,1.0,-3.399712562561035,0.9955521821975708,2.404160499572754,0.2273228168487548,0.8999269008636475,0.8999269008636475,0.0,199.079330444336,205.0,49010.25,0.0,3395.0322265625,1.0,279.739990234375,283.1887512207031,292.1181030273437,295.2225646972656,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995307207107544,1.0,0.0,0.0,3.392975330352783,3.392996072769165,7.681653073632333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.20361328125,0.0,1231.3831787109375,1895.4371337890625,0.0,4260.29345703125,0.8414645195007324,1.0,0.0,3.0,1.0,0.0
12236280,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8586942553520203,0.4539189338684082,0.4112846851348877,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9608322978019714,0.6245287656784058,0.5928959846496582,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9317960739135742,0.5755856037139893,0.4032398760318756,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8062177300453186,0.3713044822216034,0.3552833199501037,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6932564973831177,0.233047679066658,1.068288803100586,284.88848876953125,284.95001220703125,300.3631896972656,289.138671875,298.160400390625,297.2492980957031,284.8896789550781,1.0,0.6474320888519287,0.3903320133686065,0.3903320133686065,1.0,1.0,-3.399712562561035,0.9955521821975708,2.404160499572754,0.2273228168487548,0.8999269008636475,0.8999269008636475,0.0,199.079330444336,205.0,49010.25,0.0,3395.0322265625,1.0,279.739990234375,283.1887512207031,292.1181030273437,295.2225646972656,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995307207107544,1.0,0.0,0.0,3.392975330352783,3.392996072769165,7.681653073632333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.20361328125,0.0,1231.3831787109375,1895.4371337890625,0.0,4260.29345703125,0.8414645195007324,1.0,0.0,3.0,1.0,0.0
12236340,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8570831418037415,0.4541956186294555,0.4113388061523437,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9590659737586976,0.6251723170280457,0.5932454466819763,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9327930212020874,0.5808480381965637,0.4067267179489136,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.805212140083313,0.3723157346248626,0.3560653924942016,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6921970844268799,0.2335589677095413,1.0699604749679563,285.06707763671875,284.95001220703125,300.3500061035156,289.1300048828125,298.16326904296875,297.2611694335937,285.068603515625,1.0,0.6494067311286926,0.3895727396011352,0.3895727396011352,1.0,1.0,-3.407332181930542,0.9959272742271424,2.411404848098755,0.2259119004011154,0.9029452204704284,0.9029452204704284,0.0,200.87257385253903,208.0,47939.171875,0.0,3423.228271484375,1.0,280.0392761230469,283.40997314453125,292.0859069824219,295.1015625,293.1499938964844,293.1499938964844,279.75,35926.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834631085395812,1.0,0.0,0.0,3.395191669464112,3.395212411880493,7.69169218983734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.29052734375,0.0,1232.421142578125,1895.4371337890625,0.0,4158.7529296875,0.8418453931808472,1.0,0.0,3.0,1.0,0.0
12236400,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8570831418037415,0.4541956186294555,0.4113388061523437,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9590659737586976,0.6251723170280457,0.5932454466819763,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9327930212020874,0.5808480381965637,0.4067267179489136,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.805212140083313,0.3723157346248626,0.3560653924942016,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6921970844268799,0.2335589677095413,1.0699604749679563,285.06707763671875,284.95001220703125,300.3500061035156,289.1300048828125,298.16326904296875,297.2611694335937,285.068603515625,1.0,0.6494067311286926,0.3895727396011352,0.3895727396011352,1.0,1.0,-3.407332181930542,0.9959272742271424,2.411404848098755,0.2259119004011154,0.9029452204704284,0.9029452204704284,0.0,200.87257385253903,208.0,47939.171875,0.0,3423.228271484375,1.0,280.0392761230469,283.40997314453125,292.0859069824219,295.1015625,293.1499938964844,293.1499938964844,279.75,35926.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834631085395812,1.0,0.0,0.0,3.395191669464112,3.395212411880493,7.69169218983734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.29052734375,0.0,1232.421142578125,1895.4371337890625,0.0,4158.7529296875,0.8418453931808472,1.0,0.0,3.0,1.0,0.0
12236460,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.85422682762146,0.4531117677688598,0.4109339714050293,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9559755921363832,0.6246501803398132,0.5933266878128052,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9322649240493774,0.584848165512085,0.4099062085151672,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8032423257827759,0.3727006614208221,0.3568083047866821,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.690424382686615,0.2337553203105926,1.0721529722213743,284.91619873046875,284.95001220703125,300.3355712890625,289.1218566894531,298.15789794921875,297.2616577148437,284.9150390625,1.0,0.6516836285591125,0.3889256119728088,0.3889256119728088,1.0,1.0,-3.4143099784851074,0.996377170085907,2.417932748794556,0.22498519718647,0.901286482810974,0.901286482810974,0.0,203.53163146972656,211.0,49065.66796875,0.0,3455.05615234375,1.0,279.760009765625,283.2174377441406,292.1570129394531,295.3081970214844,293.1499938964844,293.1499938964844,279.45001220703125,36016.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941301941871644,1.0,0.0,0.0,3.395190954208374,3.395211696624756,7.691689347666397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.58642578125,0.0,1233.047607421875,1895.4371337890625,0.0,4250.28662109375,0.8418924808502197,1.0,0.0,3.0,1.0,0.0
12236520,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.85422682762146,0.4531117677688598,0.4109339714050293,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9559755921363832,0.6246501803398132,0.5933266878128052,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9322649240493774,0.584848165512085,0.4099062085151672,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8032423257827759,0.3727006614208221,0.3568083047866821,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.690424382686615,0.2337553203105926,1.0721529722213743,284.91619873046875,284.95001220703125,300.3355712890625,289.1218566894531,298.15789794921875,297.2616577148437,284.9150390625,1.0,0.6516836285591125,0.3889256119728088,0.3889256119728088,1.0,1.0,-3.4143099784851074,0.996377170085907,2.417932748794556,0.22498519718647,0.901286482810974,0.901286482810974,0.0,203.53163146972656,211.0,49065.66796875,0.0,3455.05615234375,1.0,279.760009765625,283.2174377441406,292.1570129394531,295.3081970214844,293.1499938964844,293.1499938964844,279.45001220703125,36016.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941301941871644,1.0,0.0,0.0,3.395190954208374,3.395211696624756,7.691689347666397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.58642578125,0.0,1233.047607421875,1895.4371337890625,0.0,4250.28662109375,0.8418924808502197,1.0,0.0,3.0,1.0,0.0
12236580,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.8486466407775879,0.4506920576095581,0.4091593325138092,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.949598491191864,0.622599720954895,0.5918692946434021,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.9284011721611024,0.5875642895698547,0.412077248096466,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7986915111541748,0.3720679879188537,0.3565844297409057,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.6862869262695312,0.2331861853599548,1.0711725950241089,284.7387390136719,284.95001220703125,300.3209228515625,289.11328125,298.1439819335937,297.2506103515625,284.7373046875,1.0,0.6534036993980408,0.3882785141468048,0.3882785141468048,1.0,1.0,-3.411595106124878,0.993555188179016,2.418040037155152,0.2229063361883163,0.8970183730125427,0.8970183730125427,0.0,207.552978515625,214.0,50117.08203125,0.0,3472.112060546875,1.0,279.4607238769531,282.99932861328125,292.1791687011719,295.40869140625,293.1499938964844,293.1499938964844,279.75,36190.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3886423110961914,3.388662815093994,7.662045504730486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.8193359375,0.0,1227.96044921875,1895.4371337890625,0.0,4300.0,0.840556263923645,1.0,0.0,3.0,1.0,0.0
12236640,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.8486466407775879,0.4506920576095581,0.4091593325138092,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.949598491191864,0.622599720954895,0.5918692946434021,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.9284011721611024,0.5875642895698547,0.412077248096466,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7986915111541748,0.3720679879188537,0.3565844297409057,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.6862869262695312,0.2331861853599548,1.0711725950241089,284.7387390136719,284.95001220703125,300.3209228515625,289.11328125,298.1439819335937,297.2506103515625,284.7373046875,1.0,0.6534036993980408,0.3882785141468048,0.3882785141468048,1.0,1.0,-3.411595106124878,0.993555188179016,2.418040037155152,0.2229063361883163,0.8970183730125427,0.8970183730125427,0.0,207.552978515625,214.0,50117.08203125,0.0,3472.112060546875,1.0,279.4607238769531,282.99932861328125,292.1791687011719,295.40869140625,293.1499938964844,293.1499938964844,279.75,36190.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3886423110961914,3.388662815093994,7.662045504730486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.8193359375,0.0,1227.96044921875,1895.4371337890625,0.0,4300.0,0.840556263923645,1.0,0.0,3.0,1.0,0.0
12236700,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8459852337837219,0.4499167501926422,0.4082437753677368,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.946416199207306,0.6218869090080261,0.591008186340332,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9265956878662108,0.589348316192627,0.4131407439708709,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7964416146278381,0.3719098567962646,0.3563530445098877,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6841906309127808,0.2329612076282501,1.070085048675537,284.8480834960937,284.95001220703125,300.3134765625,289.1088562011719,298.1395263671875,297.2486572265625,284.8543395996094,1.0,0.6540871262550354,0.387954980134964,0.387954980134964,1.0,1.0,-3.4091451168060303,0.991782009601593,2.417363166809082,0.2216221094131469,0.8973782658576965,0.8973782658576965,0.0,209.4495849609375,214.0,49146.5390625,0.0,3477.404541015625,1.0,279.6949768066406,283.14556884765625,292.1050109863281,295.1887512207031,293.1499938964844,293.1499938964844,279.75,36153.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986177682876588,1.0,0.0,0.0,3.385530948638916,3.385551691055298,7.647983011338511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.4873046875,0.0,1224.7257080078125,1895.4371337890625,0.0,4288.3369140625,0.8398762941360474,1.0,0.0,3.0,1.0,0.0
12236760,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8445072174072266,0.4496807754039764,0.4078966975212097,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9445812106132508,0.6217159032821655,0.5906957983970642,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9262254238128662,0.5916586518287659,0.414635956287384,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7952487468719482,0.372104674577713,0.3564497828483581,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6830326318740845,0.2329864650964737,1.069956660270691,284.8922424316406,284.95001220703125,300.3059997558594,289.1043395996094,298.1386413574219,297.2516174316406,284.8935241699219,1.0,0.6549023389816284,0.3876177072525024,0.3876177072525024,1.0,1.0,-3.4101052284240723,0.9911243319511414,2.418980836868286,0.2206711769104004,0.8974717259407043,0.8974717259407043,0.0,210.73385620117188,217.0,48984.921875,0.0,3487.154541015625,1.0,279.7400207519531,283.19598388671875,292.085693359375,295.1867980957031,293.1499938964844,293.1499938964844,280.04998779296875,36104.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956099390983582,1.0,0.0,0.0,3.3840887546539307,3.3841094970703125,7.641468187102873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.48974609375,0.0,1223.0040283203125,1895.4371337890625,0.0,4262.8642578125,0.8394955396652222,1.0,0.0,3.0,1.0,0.0
12236820,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8431107997894287,0.4500254392623901,0.4080286920070648,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9428085684776306,0.622316837310791,0.5910307168960571,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9273748397827148,0.5971145629882812,0.4182661473751068,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.794388473033905,0.373167872428894,0.3572997152805328,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6821671724319458,0.2335774600505828,1.072068452835083,285.0718078613281,284.95001220703125,300.2908630371094,289.0951232910156,298.14215087890625,297.2647399902344,285.0733642578125,1.0,0.6570078730583191,0.3869431912899017,0.3869431912899017,1.0,1.0,-3.4185853004455566,0.9920090436935424,2.4265761375427246,0.2195658832788467,0.9005593657493591,0.9005593657493591,0.0,212.60972595214844,220.0,47924.33984375,0.0,3518.147216796875,1.0,280.0391845703125,283.4179077148437,292.05340576171875,295.0677490234375,293.1499938964844,293.1499938964844,279.75,35934.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842854142189026,1.0,0.0,0.0,3.3860132694244385,3.3860340118408203,7.650161819583445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.734375,0.0,1223.66455078125,1895.4371337890625,0.0,4165.861328125,0.839799165725708,1.0,0.0,3.0,1.0,0.0
12236880,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8431107997894287,0.4500254392623901,0.4080286920070648,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9428085684776306,0.622316837310791,0.5910307168960571,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9273748397827148,0.5971145629882812,0.4182661473751068,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.794388473033905,0.373167872428894,0.3572997152805328,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6821671724319458,0.2335774600505828,1.072068452835083,285.0718078613281,284.95001220703125,300.2908630371094,289.0951232910156,298.14215087890625,297.2647399902344,285.0733642578125,1.0,0.6570078730583191,0.3869431912899017,0.3869431912899017,1.0,1.0,-3.4185853004455566,0.9920090436935424,2.4265761375427246,0.2195658832788467,0.9005593657493591,0.9005593657493591,0.0,212.60972595214844,220.0,47924.33984375,0.0,3518.147216796875,1.0,280.0391845703125,283.4179077148437,292.05340576171875,295.0677490234375,293.1499938964844,293.1499938964844,279.75,35934.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842854142189026,1.0,0.0,0.0,3.3860132694244385,3.3860340118408203,7.650161819583445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.734375,0.0,1223.66455078125,1895.4371337890625,0.0,4165.861328125,0.839799165725708,1.0,0.0,3.0,1.0,0.0
12236940,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8405373692512512,0.4489926099777221,0.4076733291149139,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.939659833908081,0.6217101812362671,0.591042160987854,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9270166754722596,0.6012358069419861,0.4215435683727264,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7925730347633362,0.3735608458518982,0.3580620288848877,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6805807948112488,0.2338103204965591,1.0744813680648804,284.92193603515625,284.95001220703125,300.2754821777344,289.085693359375,298.1368408203125,297.2656555175781,284.9208068847656,1.0,0.659362256526947,0.3862686455249786,0.3862686455249786,1.0,1.0,-3.425945281982422,0.9924913644790648,2.4334540367126465,0.2185753285884857,0.8989861607551575,0.8989861607551575,0.0,215.37147521972656,223.0,49055.7265625,0.0,3551.771728515625,1.0,279.7601013183594,283.22625732421875,292.1225280761719,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36018.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995287299156189,1.0,0.0,0.0,3.385958671569824,3.385979175567627,7.649914550711401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.2939453125,0.0,1224.1954345703125,1895.4371337890625,0.0,4260.12451171875,0.8398289680480957,1.0,0.0,3.0,1.0,0.0
12237000,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8405373692512512,0.4489926099777221,0.4076733291149139,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.939659833908081,0.6217101812362671,0.591042160987854,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9270166754722596,0.6012358069419861,0.4215435683727264,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7925730347633362,0.3735608458518982,0.3580620288848877,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6805807948112488,0.2338103204965591,1.0744813680648804,284.92193603515625,284.95001220703125,300.2754821777344,289.085693359375,298.1368408203125,297.2656555175781,284.9208068847656,1.0,0.659362256526947,0.3862686455249786,0.3862686455249786,1.0,1.0,-3.425945281982422,0.9924913644790648,2.4334540367126465,0.2185753285884857,0.8989861607551575,0.8989861607551575,0.0,215.37147521972656,223.0,49055.7265625,0.0,3551.771728515625,1.0,279.7601013183594,283.22625732421875,292.1225280761719,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36018.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995287299156189,1.0,0.0,0.0,3.385958671569824,3.385979175567627,7.649914550711401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.2939453125,0.0,1224.1954345703125,1895.4371337890625,0.0,4260.12451171875,0.8398289680480957,1.0,0.0,3.0,1.0,0.0
12237060,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8374918103218079,0.4485803246498108,0.4070569574832916,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9357925057411194,0.6215107440948486,0.5906360745429993,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9260510206222534,0.6060268878936768,0.4246564209461212,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7902097702026367,0.3741679489612579,0.3585386276245117,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.6784601807594299,0.2341310977935791,1.0758172273635864,285.0779724121094,284.95001220703125,300.2599182128906,289.0761108398437,298.1346435546875,297.27130126953125,285.07928466796875,1.0,0.6615429520606995,0.3855048716068268,0.3855048716068268,1.0,1.0,-3.4306304454803467,0.991824209690094,2.438806295394897,0.2167689204216003,0.901940107345581,0.901940107345581,0.0,218.39080810546875,226.0,48022.140625,0.0,3580.657958984375,1.0,280.0398864746094,283.4226989746094,292.0508728027344,295.084228515625,293.1499938964844,293.1499938964844,279.75,35893.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871415495872498,1.0,0.0,0.0,3.3892931938171387,3.3893139362335205,7.664989993827476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.5341796875,0.0,1226.5203857421875,1895.4371337890625,0.0,4190.4853515625,0.8404965996742249,1.0,0.0,3.0,1.0,0.0
12237120,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8374918103218079,0.4485803246498108,0.4070569574832916,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9357925057411194,0.6215107440948486,0.5906360745429993,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9260510206222534,0.6060268878936768,0.4246564209461212,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7902097702026367,0.3741679489612579,0.3585386276245117,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.6784601807594299,0.2341310977935791,1.0758172273635864,285.0779724121094,284.95001220703125,300.2599182128906,289.0761108398437,298.1346435546875,297.27130126953125,285.07928466796875,1.0,0.6615429520606995,0.3855048716068268,0.3855048716068268,1.0,1.0,-3.4306304454803467,0.991824209690094,2.438806295394897,0.2167689204216003,0.901940107345581,0.901940107345581,0.0,218.39080810546875,226.0,48022.140625,0.0,3580.657958984375,1.0,280.0398864746094,283.4226989746094,292.0508728027344,295.084228515625,293.1499938964844,293.1499938964844,279.75,35893.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871415495872498,1.0,0.0,0.0,3.3892931938171387,3.3893139362335205,7.664989993827476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.5341796875,0.0,1226.5203857421875,1895.4371337890625,0.0,4190.4853515625,0.8404965996742249,1.0,0.0,3.0,1.0,0.0
12237180,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8343893885612488,0.4472953975200653,0.4064145982265472,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.931812584400177,0.6205103993415833,0.5902194380760193,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9249571561813354,0.6099345088005066,0.4277476072311401,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7878036499023438,0.3743072152137756,0.3590390980243683,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6763325929641724,0.2341682016849517,1.077349066734314,284.9242858886719,284.95001220703125,300.2441101074219,289.0664367675781,298.1268005371094,297.2692565917969,284.9230651855469,1.0,0.6637817621231079,0.3847410678863525,0.3847410678863525,1.0,1.0,-3.435529947280884,0.9912002086639404,2.444329738616944,0.215189591050148,0.9003679752349854,0.9003679752349854,0.0,221.56448364257807,229.0,49133.33984375,0.0,3611.02001953125,1.0,279.76007080078125,283.2275390625,292.10302734375,295.26171875,293.1499938964844,293.1499938964844,279.45001220703125,35993.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99771249294281,1.0,0.0,0.0,3.3901734352111816,3.3901939392089844,7.668971306884487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.1015625,0.0,1228.0621337890625,1895.4371337890625,0.0,4280.68359375,0.8407500386238098,1.0,0.0,3.0,1.0,0.0
12237240,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8343893885612488,0.4472953975200653,0.4064145982265472,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.931812584400177,0.6205103993415833,0.5902194380760193,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9249571561813354,0.6099345088005066,0.4277476072311401,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7878036499023438,0.3743072152137756,0.3590390980243683,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6763325929641724,0.2341682016849517,1.077349066734314,284.9242858886719,284.95001220703125,300.2441101074219,289.0664367675781,298.1268005371094,297.2692565917969,284.9230651855469,1.0,0.6637817621231079,0.3847410678863525,0.3847410678863525,1.0,1.0,-3.435529947280884,0.9912002086639404,2.444329738616944,0.215189591050148,0.9003679752349854,0.9003679752349854,0.0,221.56448364257807,229.0,49133.33984375,0.0,3611.02001953125,1.0,279.76007080078125,283.2275390625,292.10302734375,295.26171875,293.1499938964844,293.1499938964844,279.45001220703125,35993.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99771249294281,1.0,0.0,0.0,3.3901734352111816,3.3901939392089844,7.668971306884487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.1015625,0.0,1228.0621337890625,1895.4371337890625,0.0,4280.68359375,0.8407500386238098,1.0,0.0,3.0,1.0,0.0
12237300,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.8321019411087036,0.4461720585823059,0.4056483805179596,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9288730025291444,0.6194736361503601,0.5895153284072876,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.923476219177246,0.6114047765731812,0.4289494156837463,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7858859896659851,0.3740163445472717,0.3589707911014557,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.67461097240448,0.2339138835668563,1.0770410299301147,284.794921875,284.95001220703125,300.2361755371094,289.06158447265625,298.11981201171875,297.2640991210937,284.7880554199219,1.0,0.6646904945373535,0.3843591511249542,0.3843591511249542,1.0,1.0,-3.4347593784332275,0.9898069500923156,2.4449524879455566,0.2140254974365234,0.8980792760848999,0.8980792760848999,0.0,223.54946899414065,229.0,50080.48046875,0.0,3620.811279296875,1.0,279.5087585449219,283.061767578125,292.1358642578125,295.4077453613281,293.1499938964844,293.1499938964844,279.45001220703125,36087.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388274669647217,3.388295412063598,7.660383971597184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.99072265625,0.0,1226.897216796875,1895.4371337890625,0.0,4300.0,0.8403690457344055,1.0,0.0,3.0,1.0,0.0
12237360,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.829387366771698,0.4448314607143402,0.4045861363410949,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.9253748655319214,0.6181595921516418,0.5884588956832886,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.9214560985565186,0.612653374671936,0.4299156069755554,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7835388779640198,0.3735243678092956,0.3586649894714355,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.6724794507026672,0.2334901243448257,1.0758724212646484,284.745361328125,284.95001220703125,300.2281494140625,289.0567626953125,298.1114807128906,297.2570495605469,284.743896484375,1.0,0.6654008030891418,0.384016215801239,0.384016215801239,1.0,1.0,-3.4316039085388184,0.9877234101295472,2.443880319595337,0.2126949727535247,0.8961789011955261,0.8961789011955261,0.0,225.74215698242188,232.0,50175.76171875,0.0,3626.07177734375,1.0,279.460693359375,283.0080871582031,292.13330078125,295.3638916015625,293.1499938964844,293.1499938964844,279.75,36173.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3842546939849854,3.384275436401367,7.642217383363459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.64404296875,0.0,1223.640869140625,1895.4371337890625,0.0,4300.0,0.8395611643791199,1.0,0.0,3.0,1.0,0.0
12237420,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8257384300231934,0.4437958896160126,0.4033045768737793,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9205625653266908,0.6170300245285034,0.5870509147644043,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9196825623512268,0.6168396472930908,0.4325228035449981,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7804189920425415,0.3734594583511352,0.3584279716014862,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6695366501808167,0.2332157641649246,1.0742995738983154,284.89727783203125,284.95001220703125,300.2120056152344,289.047119140625,298.1055603027344,297.2577819824219,284.8985290527344,1.0,0.6667907238006592,0.3833302855491638,0.3833302855491638,1.0,1.0,-3.429314613342285,0.9849326014518738,2.4443819522857666,0.2102502286434173,0.8966890573501587,0.8966890573501587,0.0,228.95034790039065,235.0,49033.875,0.0,3639.376953125,1.0,279.7398681640625,283.2032775878906,292.0361633300781,295.1415405273437,293.1499938964844,293.1499938964844,280.04998779296875,36092.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975982308387756,1.0,0.0,0.0,3.3801751136779785,3.380195617675781,7.623803526257689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.2021484375,0.0,1219.1776123046875,1895.4371337890625,0.0,4279.716796875,0.8386101126670837,1.0,0.0,3.0,1.0,0.0
12237480,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8257384300231934,0.4437958896160126,0.4033045768737793,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9205625653266908,0.6170300245285034,0.5870509147644043,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9196825623512268,0.6168396472930908,0.4325228035449981,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7804189920425415,0.3734594583511352,0.3584279716014862,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6695366501808167,0.2332157641649246,1.0742995738983154,284.89727783203125,284.95001220703125,300.2120056152344,289.047119140625,298.1055603027344,297.2577819824219,284.8985290527344,1.0,0.6667907238006592,0.3833302855491638,0.3833302855491638,1.0,1.0,-3.429314613342285,0.9849326014518738,2.4443819522857666,0.2102502286434173,0.8966890573501587,0.8966890573501587,0.0,228.95034790039065,235.0,49033.875,0.0,3639.376953125,1.0,279.7398681640625,283.2032775878906,292.0361633300781,295.1415405273437,293.1499938964844,293.1499938964844,280.04998779296875,36092.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975982308387756,1.0,0.0,0.0,3.3801751136779785,3.380195617675781,7.623803526257689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.2021484375,0.0,1219.1776123046875,1895.4371337890625,0.0,4279.716796875,0.8386101126670837,1.0,0.0,3.0,1.0,0.0
12237540,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8245311379432678,0.4441154301166534,0.4034139513969421,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9188641905784608,0.6173998117446899,0.5871670842170715,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.920954704284668,0.622425377368927,0.4362367987632751,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.7796685099601746,0.3744454681873321,0.3592011630535126,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.6687762141227722,0.2337552309036255,1.0761611461639404,285.075927734375,284.95001220703125,300.1956787109375,289.0375671386719,298.1088256835937,297.2708740234375,285.07745361328125,1.0,0.6687920093536377,0.382644385099411,0.382644385099411,1.0,1.0,-3.437211751937866,0.985540807247162,2.45167088508606,0.2089736759662628,0.8998246788978577,0.8998246788978577,0.0,230.8223571777344,238.0,47966.21875,0.0,3669.457275390625,1.0,280.03912353515625,283.42437744140625,291.9984130859375,295.0158386230469,293.1499938964844,293.1499938964844,280.3500061035156,35924.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867282509803772,1.0,0.0,0.0,3.382479190826416,3.3824996948242188,7.63420018756733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5263671875,0.0,1220.215087890625,1895.4371337890625,0.0,4186.92822265625,0.8390003442764282,1.0,0.0,3.0,1.0,0.0
12237600,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8245311379432678,0.4441154301166534,0.4034139513969421,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9188641905784608,0.6173998117446899,0.5871670842170715,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.920954704284668,0.622425377368927,0.4362367987632751,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.7796685099601746,0.3744454681873321,0.3592011630535126,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.6687762141227722,0.2337552309036255,1.0761611461639404,285.075927734375,284.95001220703125,300.1956787109375,289.0375671386719,298.1088256835937,297.2708740234375,285.07745361328125,1.0,0.6687920093536377,0.382644385099411,0.382644385099411,1.0,1.0,-3.437211751937866,0.985540807247162,2.45167088508606,0.2089736759662628,0.8998246788978577,0.8998246788978577,0.0,230.8223571777344,238.0,47966.21875,0.0,3669.457275390625,1.0,280.03912353515625,283.42437744140625,291.9984130859375,295.0158386230469,293.1499938964844,293.1499938964844,280.3500061035156,35924.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867282509803772,1.0,0.0,0.0,3.382479190826416,3.3824996948242188,7.63420018756733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5263671875,0.0,1220.215087890625,1895.4371337890625,0.0,4186.92822265625,0.8390003442764282,1.0,0.0,3.0,1.0,0.0
12237660,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8241398930549622,0.4450252950191498,0.4041532874107361,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9182423949241638,0.6185213923454285,0.5881068706512451,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.9232171773910522,0.6286649107933044,0.4404791593551636,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.7798135280609131,0.3760258853435516,0.3606055974960327,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.6689571738243103,0.2348267138004303,1.080614686012268,285.2577209472656,284.95001220703125,300.17919921875,289.0282287597656,298.11590576171875,297.2887878417969,285.2593078613281,1.0,0.6714691519737244,0.3820314407348633,0.3820314407348633,1.0,1.0,-3.45137357711792,0.9884339570999146,2.462939500808716,0.2086349129676818,0.9054121375083924,0.9054121375083924,0.0,232.4939422607422,241.0,46992.64453125,0.0,3713.755126953125,1.0,280.33917236328125,283.64605712890625,291.98797607421875,294.9375915527344,293.1499938964844,293.1499938964844,280.04998779296875,35721.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761737585067748,1.0,0.0,0.0,3.392348527908325,3.392369031906128,7.678815450162801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.23974609375,0.0,1228.259765625,1895.4371337890625,0.0,4095.375732421875,0.8410520553588867,1.0,0.0,3.0,1.0,0.0
12237720,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8241398930549622,0.4450252950191498,0.4041532874107361,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9182423949241638,0.6185213923454285,0.5881068706512451,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.9232171773910522,0.6286649107933044,0.4404791593551636,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.7798135280609131,0.3760258853435516,0.3606055974960327,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.6689571738243103,0.2348267138004303,1.080614686012268,285.2577209472656,284.95001220703125,300.17919921875,289.0282287597656,298.11590576171875,297.2887878417969,285.2593078613281,1.0,0.6714691519737244,0.3820314407348633,0.3820314407348633,1.0,1.0,-3.45137357711792,0.9884339570999146,2.462939500808716,0.2086349129676818,0.9054121375083924,0.9054121375083924,0.0,232.4939422607422,241.0,46992.64453125,0.0,3713.755126953125,1.0,280.33917236328125,283.64605712890625,291.98797607421875,294.9375915527344,293.1499938964844,293.1499938964844,280.04998779296875,35721.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761737585067748,1.0,0.0,0.0,3.392348527908325,3.392369031906128,7.678815450162801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.23974609375,0.0,1228.259765625,1895.4371337890625,0.0,4095.375732421875,0.8410520553588867,1.0,0.0,3.0,1.0,0.0
12237780,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8221142888069153,0.4443266093730926,0.4041302502155304,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9156457781791688,0.6181290149688721,0.5883721113204956,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.9233583807945251,0.6332494020462036,0.4441211819648742,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.778522253036499,0.3767013847827911,0.36167973279953,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6679710149765015,0.2353552281856537,1.0845351219177246,285.1078186035156,284.95001220703125,300.1625671386719,289.01910400390625,298.111328125,297.2906799316406,285.10662841796875,1.0,0.6742860674858093,0.3814184963703155,0.3814184963703155,1.0,1.0,-3.4620678424835205,0.9901512265205384,2.471916437149048,0.2081409096717834,0.9063186049461364,0.9063186049461364,0.0,235.436767578125,244.0,48209.80859375,0.0,3757.3369140625,1.0,280.0599975585937,283.4515686035156,292.06298828125,295.15753173828125,293.1499938964844,293.1499938964844,279.75,35783.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887896180152892,1.0,0.0,0.0,3.4010050296783447,3.4010260105133057,7.718055030636606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.91748046875,0.0,1237.025146484375,1895.4371337890625,0.0,4204.6455078125,0.8430132865905762,1.0,0.0,3.0,1.0,0.0
