time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237840,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8221142888069153,0.4443266093730926,0.4041302502155304,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9156457781791688,0.6181290149688721,0.5883721113204956,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.9233583807945251,0.6332494020462036,0.4441211819648742,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.778522253036499,0.3767013847827911,0.36167973279953,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6679710149765015,0.2353552281856537,1.0845351219177246,285.1078186035156,284.95001220703125,300.1625671386719,289.01910400390625,298.111328125,297.2906799316406,285.10662841796875,1.0,0.6742860674858093,0.3814184963703155,0.3814184963703155,1.0,1.0,-3.4620678424835205,0.9901512265205384,2.471916437149048,0.2081409096717834,0.9063186049461364,0.9063186049461364,0.0,235.436767578125,244.0,48209.80859375,0.0,3757.3369140625,1.0,280.0599975585937,283.4515686035156,292.06298828125,295.15753173828125,293.1499938964844,293.1499938964844,279.75,35783.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887896180152892,1.0,0.0,0.0,3.4010050296783447,3.4010260105133057,7.718055030636606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.91748046875,0.0,1237.025146484375,1895.4371337890625,0.0,4204.6455078125,0.8430132865905762,1.0,0.0,3.0,1.0,0.0
12237900,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8201336860656738,0.4433885812759399,0.4035534262657165,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.913163721561432,0.6172603368759155,0.5878592729568481,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9222126007080078,0.6349377632141113,0.4454955458641052,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7769452333450317,0.3765783309936523,0.3617956638336181,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6666260361671448,0.235270157456398,1.085084319114685,284.9786376953125,284.95001220703125,300.1542053222656,289.0146789550781,298.1049194335937,297.2861022949219,284.97186279296875,1.0,0.6754488348960876,0.3811120092868805,0.3811120092868805,1.0,1.0,-3.4632163047790527,0.9896111488342284,2.473605155944824,0.2074108123779297,0.9052560329437256,0.9052560329437256,0.0,237.48277282714844,244.0,49208.0390625,0.0,3772.262451171875,1.0,279.808349609375,283.2844543457031,292.09002685546875,295.3089599609375,293.1499938964844,293.1499938964844,279.75,35863.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980039000511168,1.0,0.0,0.0,3.4033782482147217,3.4033989906311035,7.728829700681672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.4345703125,0.0,1239.8736572265625,1895.4371337890625,0.0,4283.1484375,0.8435766100883484,1.0,0.0,3.0,1.0,0.0
12237960,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8176496624946594,0.4421972334384918,0.4026414453983307,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9101150631904602,0.6160639524459839,0.5869372487068176,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9204582571983336,0.6363637447357178,0.446597009897232,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7748812437057495,0.3762122392654419,0.3616287410259247,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6648139953613281,0.2349790036678314,1.0845961570739746,284.92877197265625,284.95001220703125,300.14581298828125,289.01031494140625,298.09649658203125,297.2791748046875,284.9272766113281,1.0,0.6763817667961121,0.3806991875171661,0.3806991875171661,1.0,1.0,-3.461552381515503,0.9878382086753844,2.4737141132354736,0.2060633301734924,0.9045761227607728,0.9045761227607728,0.0,239.7794342041016,247.0,49342.2734375,0.0,3781.74072265625,1.0,279.7605285644531,283.22918701171875,292.0704345703125,295.2535705566406,293.1499938964844,293.1499938964844,279.45001220703125,35936.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.403867483139038,3.40388822555542,7.73105227835913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.96337890625,0.0,1240.8585205078125,1895.4371337890625,0.0,4300.0,0.8437652587890625,1.0,0.0,3.0,1.0,0.0
12238020,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.8123937845230103,0.4394407272338867,0.4004810750484466,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9039536118507384,0.6131365299224854,0.5845609903335571,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.9167393445968628,0.6387960314750671,0.4485184550285339,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.7704733610153198,0.3750597834587097,0.3608715832233429,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.6608271598815918,0.2340083569288253,1.0817553997039795,284.744873046875,284.95001220703125,300.12890625,289.0018920898437,298.0778503417969,297.2630920410156,284.7432861328125,1.0,0.6777046918869019,0.3798735737800598,0.3798735737800598,1.0,1.0,-3.45408582687378,0.982882022857666,2.4712038040161133,0.2028304040431976,0.9003399610519409,0.9003399610519409,0.0,244.30230712890625,250.0,50356.0390625,0.0,3790.039794921875,1.0,279.4606628417969,283.0052795410156,292.09942626953125,295.34185791015625,293.1499938964844,293.1499938964844,279.1499938964844,36138.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.399277925491333,3.399298906326294,7.710218596912455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.34130859375,0.0,1237.8302001953125,1895.4371337890625,0.0,4300.0,0.8428906202316284,1.0,0.0,3.0,1.0,0.0
12238080,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.8123937845230103,0.4394407272338867,0.4004810750484466,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9039536118507384,0.6131365299224854,0.5845609903335571,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.9167393445968628,0.6387960314750671,0.4485184550285339,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.7704733610153198,0.3750597834587097,0.3608715832233429,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.6608271598815918,0.2340083569288253,1.0817553997039795,284.744873046875,284.95001220703125,300.12890625,289.0018920898437,298.0778503417969,297.2630920410156,284.7432861328125,1.0,0.6777046918869019,0.3798735737800598,0.3798735737800598,1.0,1.0,-3.45408582687378,0.982882022857666,2.4712038040161133,0.2028304040431976,0.9003399610519409,0.9003399610519409,0.0,244.30230712890625,250.0,50356.0390625,0.0,3790.039794921875,1.0,279.4606628417969,283.0052795410156,292.09942626953125,295.34185791015625,293.1499938964844,293.1499938964844,279.1499938964844,36138.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.399277925491333,3.399298906326294,7.710218596912455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.34130859375,0.0,1237.8302001953125,1895.4371337890625,0.0,4300.0,0.8428906202316284,1.0,0.0,3.0,1.0,0.0
12238140,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.8069060444831848,0.4363445937633514,0.3979697823524475,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.8979968428611755,0.6097211241722107,0.5816593170166016,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.9130325317382812,0.6408230066299438,0.4501242041587829,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.7659700512886047,0.3735178112983703,0.3596944510936737,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.6566411852836609,0.2326653152704239,1.077024221420288,284.5604858398437,284.95001220703125,300.1119079589844,288.993896484375,298.0580139160156,297.2456359863281,284.55889892578125,1.0,0.6783953905105591,0.3790479302406311,0.3790479302406311,1.0,1.0,-3.442404270172119,0.9765358567237854,2.4658684730529785,0.199112594127655,0.8936380743980408,0.8936380743980408,0.0,248.5841064453125,253.0,51272.14453125,0.0,3786.496337890625,1.0,279.1607360839844,282.78375244140625,292.1354675292969,295.4367980957031,293.1499938964844,293.1499938964844,279.45001220703125,36374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385943651199341,3.3859643936157227,7.649846907042956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.1474609375,0.0,1226.6495361328125,1895.4371337890625,0.0,4300.0,0.8400911092758179,1.0,0.0,3.0,1.0,0.0
12238200,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.8069060444831848,0.4363445937633514,0.3979697823524475,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.8979968428611755,0.6097211241722107,0.5816593170166016,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.9130325317382812,0.6408230066299438,0.4501242041587829,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.7659700512886047,0.3735178112983703,0.3596944510936737,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.6566411852836609,0.2326653152704239,1.077024221420288,284.5604858398437,284.95001220703125,300.1119079589844,288.993896484375,298.0580139160156,297.2456359863281,284.55889892578125,1.0,0.6783953905105591,0.3790479302406311,0.3790479302406311,1.0,1.0,-3.442404270172119,0.9765358567237854,2.4658684730529785,0.199112594127655,0.8936380743980408,0.8936380743980408,0.0,248.5841064453125,253.0,51272.14453125,0.0,3786.496337890625,1.0,279.1607360839844,282.78375244140625,292.1354675292969,295.4367980957031,293.1499938964844,293.1499938964844,279.45001220703125,36374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385943651199341,3.3859643936157227,7.649846907042956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.1474609375,0.0,1226.6495361328125,1895.4371337890625,0.0,4300.0,0.8400911092758179,1.0,0.0,3.0,1.0,0.0
12238260,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.803195595741272,0.4349490404129028,0.3963246047496795,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.8939890265464783,0.6079012751579285,0.5795393586158752,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.9115856885910034,0.6446696519851685,0.4524440765380859,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7630690336227417,0.3729837238788605,0.3589587211608886,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.6538051962852478,0.2319689989089965,1.0733126401901243,284.7122497558594,284.95001220703125,300.09478759765625,288.98638916015625,298.0510559082031,297.2444763183594,284.7135314941406,1.0,0.6790282130241394,0.3786429464817047,0.3786429464817047,1.0,1.0,-3.435300827026367,0.972942590713501,2.462358236312866,0.1968843638896942,0.891677975654602,0.891677975654602,0.0,251.4909820556641,256.0,50039.234375,0.0,3786.132080078125,1.0,279.4397888183594,282.9813232421875,292.0318298339844,295.2047424316406,293.1499938964844,293.1499938964844,279.75,36323.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.373236656188965,3.373257160186768,7.592536803713301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.91552734375,0.0,1214.1673583984375,1895.4371337890625,0.0,4300.0,0.83724045753479,1.0,0.0,3.0,1.0,0.0
12238320,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.803195595741272,0.4349490404129028,0.3963246047496795,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.8939890265464783,0.6079012751579285,0.5795393586158752,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.9115856885910034,0.6446696519851685,0.4524440765380859,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7630690336227417,0.3729837238788605,0.3589587211608886,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.6538051962852478,0.2319689989089965,1.0733126401901243,284.7122497558594,284.95001220703125,300.09478759765625,288.98638916015625,298.0510559082031,297.2444763183594,284.7135314941406,1.0,0.6790282130241394,0.3786429464817047,0.3786429464817047,1.0,1.0,-3.435300827026367,0.972942590713501,2.462358236312866,0.1968843638896942,0.891677975654602,0.891677975654602,0.0,251.4909820556641,256.0,50039.234375,0.0,3786.132080078125,1.0,279.4397888183594,282.9813232421875,292.0318298339844,295.2047424316406,293.1499938964844,293.1499938964844,279.75,36323.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.373236656188965,3.373257160186768,7.592536803713301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.91552734375,0.0,1214.1673583984375,1895.4371337890625,0.0,4300.0,0.83724045753479,1.0,0.0,3.0,1.0,0.0
12238380,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8022953271865845,0.4348689913749695,0.3960780501365661,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8929460644721985,0.6076619029045105,0.5791071057319641,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9120747447013856,0.6475698351860046,0.4542968571186065,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7624700665473938,0.3732390403747558,0.3590598404407501,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6531657576560974,0.2320151925086975,1.0730317831039429,284.8529968261719,284.95001220703125,300.0851745605469,288.9824523925781,298.0521240234375,297.2503967285156,284.8587341308594,1.0,0.6797001957893372,0.3784161508083343,0.3784161508083343,1.0,1.0,-3.4364893436431885,0.9726629257202148,2.4638261795043945,0.1962394267320633,0.8922810554504395,0.8922810554504395,0.0,252.4674835205078,256.0,49010.74609375,0.0,3794.793701171875,1.0,279.7015380859375,283.1617126464844,291.9674072265625,295.02569580078125,293.1499938964844,293.1499938964844,279.75,36229.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977030754089355,1.0,0.0,0.0,3.368556261062622,3.368576765060425,7.571482569801447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.8974609375,0.0,1209.06884765625,1895.4371337890625,0.0,4280.60400390625,0.8361499905586243,1.0,0.0,3.0,1.0,0.0
12238440,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8020322322845459,0.4350022077560425,0.3961739540100097,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.892581045627594,0.6077247262001038,0.5791122317314148,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9129433631896972,0.6500557661056519,0.4559963047504425,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7623971700668335,0.3736366927623749,0.3593869507312774,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6530504822731018,0.2322279959917068,1.0737546682357788,284.89312744140625,284.95001220703125,300.0775756835937,288.9794921875,298.0544128417969,297.25701904296875,284.894775390625,1.0,0.6804376840591431,0.3782379627227783,0.3782379627227783,1.0,1.0,-3.439913749694824,0.9732657670974731,2.466647863388061,0.1960187554359436,0.8923900127410889,0.8923900127410889,0.0,253.0400848388672,259.0,48905.0859375,0.0,3806.5927734375,1.0,279.73895263671875,283.20660400390625,291.96392822265625,295.0480041503906,293.1499938964844,293.1499938964844,280.04998779296875,36167.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960930943489076,1.0,0.0,0.0,3.3664464950561523,3.366466999053955,7.562000519101275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.53125,0.0,1206.6439208984375,1895.4371337890625,0.0,4266.96435546875,0.8356091976165771,1.0,0.0,3.0,1.0,0.0
12238500,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.801734983921051,0.4352727830410003,0.3963329792022705,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8921855092048645,0.6079526543617249,0.5792233943939209,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.913918912410736,0.6530197858810425,0.4579670429229736,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7623551487922668,0.3742171823978424,0.3598604798316955,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6530001759529114,0.2325919717550277,1.0751011371612549,285.025634765625,284.95001220703125,300.0689392089844,288.97625732421875,298.0576477050781,297.26531982421875,285.03271484375,1.0,0.6814372539520264,0.3780354559421539,0.3780354559421539,1.0,1.0,-3.4447944164276123,0.9742755889892578,2.4705188274383545,0.1958890706300735,0.8941813111305237,0.8941813111305237,0.0,253.7802276611328,259.0,47971.26953125,0.0,3822.9951171875,1.0,279.9903564453125,283.3758239746094,291.9271545410156,294.89801025390625,293.1499938964844,293.1499938964844,280.04998779296875,36058.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894647598266602,1.0,0.0,0.0,3.365732192993164,3.365752696990967,7.558792276540771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.763671875,0.0,1205.211669921875,1895.4371337890625,0.0,4210.4365234375,0.8353919386863708,1.0,0.0,3.0,1.0,0.0
12238560,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8016934394836426,0.4356890916824341,0.3967013955116272,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8920449018478394,0.6083638668060303,0.5795833468437195,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9151735305786132,0.6561456322669983,0.4601221978664398,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7625443935394287,0.3749462366104126,0.3605198562145233,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.6531901955604553,0.2330950647592544,1.0771980285644531,285.0781555175781,284.95001220703125,300.0602722167969,288.97320556640625,298.0616455078125,297.2749328613281,285.0798645019531,1.0,0.6826444864273071,0.3777442276477813,0.3777442276477813,1.0,1.0,-3.4515748023986816,0.9756613373756408,2.4759132862091064,0.1957135200500488,0.8956018090248108,0.8956018090248108,0.0,254.4658203125,262.0,47879.95703125,0.0,3843.828125,1.0,280.0390625,283.4331359863281,291.93865966796875,294.9466552734375,293.1499938964844,293.1499938964844,280.3500061035156,35962.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864668250083924,1.0,0.0,0.0,3.367305040359497,3.3673255443573,7.565859050373547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.8046875,0.0,1206.040283203125,1895.4371337890625,0.0,4184.67724609375,0.8356419205665588,1.0,0.0,3.0,1.0,0.0
12238620,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8015602231025696,0.4367325901985168,0.3975950479507446,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8917182683944702,0.6094624996185303,0.5805510878562927,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.9175925254821776,0.6626600027084351,0.464578241109848,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.7629372477531433,0.3766426742076874,0.3620701432228088,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.6536816954612732,0.2343420088291168,1.0825718641281128,285.2626647949219,284.95001220703125,300.0429077148437,288.96759033203125,298.0703125,297.294921875,285.26434326171875,1.0,0.6854966878890991,0.3771617710590362,0.3771617710590362,1.0,1.0,-3.4674971103668213,0.9791642427444458,2.488332748413086,0.1955951303243637,0.9012731909751892,0.9012731909751892,0.0,256.15447998046875,265.0,46932.04296875,0.0,3893.490234375,1.0,280.3390197753906,283.65679931640625,291.9311218261719,294.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,35735.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976738691329956,1.0,0.0,0.0,3.376640558242798,3.37666130065918,7.607868610648438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.71728515625,0.0,1213.33837890625,1895.4371337890625,0.0,4100.310546875,0.8375506401062012,1.0,0.0,3.0,1.0,0.0
12238680,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8015602231025696,0.4367325901985168,0.3975950479507446,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8917182683944702,0.6094624996185303,0.5805510878562927,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.9175925254821776,0.6626600027084351,0.464578241109848,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.7629372477531433,0.3766426742076874,0.3620701432228088,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.6536816954612732,0.2343420088291168,1.0825718641281128,285.2626647949219,284.95001220703125,300.0429077148437,288.96759033203125,298.0703125,297.294921875,285.26434326171875,1.0,0.6854966878890991,0.3771617710590362,0.3771617710590362,1.0,1.0,-3.4674971103668213,0.9791642427444458,2.488332748413086,0.1955951303243637,0.9012731909751892,0.9012731909751892,0.0,256.15447998046875,265.0,46932.04296875,0.0,3893.490234375,1.0,280.3390197753906,283.65679931640625,291.9311218261719,294.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,35735.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976738691329956,1.0,0.0,0.0,3.376640558242798,3.37666130065918,7.607868610648438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.71728515625,0.0,1213.33837890625,1895.4371337890625,0.0,4100.310546875,0.8375506401062012,1.0,0.0,3.0,1.0,0.0
12238740,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7996587753295898,0.4361209571361542,0.3976567685604095,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.889648973941803,0.6089651584625244,0.5807316303253174,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9179242253303528,0.6673485636711121,0.4683211743831634,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7619249224662781,0.3773367702960968,0.3631836473941803,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.653022050857544,0.2349603176116943,1.086992263793945,285.11529541015625,284.95001220703125,300.0254821777344,288.9627685546875,298.0660400390625,297.2972717285156,285.1141662597656,1.0,0.6884180307388306,0.3765793144702911,0.3765793144702911,1.0,1.0,-3.4789626598358154,0.9811707735061646,2.4977917671203613,0.1952106803655624,0.9023003578186036,0.9023003578186036,0.0,259.22393798828125,268.0,48164.765625,0.0,3940.4912109375,1.0,280.0601501464844,283.4643249511719,292.008544921875,295.0986022949219,293.1499938964844,293.1499938964844,279.75,35786.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989714741706848,1.0,0.0,0.0,3.385212182998657,3.38523268699646,7.646542030670389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.59375,0.0,1221.868408203125,1895.4371337890625,0.0,4212.5791015625,0.8394814729690552,1.0,0.0,3.0,1.0,0.0
12238800,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7996587753295898,0.4361209571361542,0.3976567685604095,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.889648973941803,0.6089651584625244,0.5807316303253174,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9179242253303528,0.6673485636711121,0.4683211743831634,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7619249224662781,0.3773367702960968,0.3631836473941803,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.653022050857544,0.2349603176116943,1.086992263793945,285.11529541015625,284.95001220703125,300.0254821777344,288.9627685546875,298.0660400390625,297.2972717285156,285.1141662597656,1.0,0.6884180307388306,0.3765793144702911,0.3765793144702911,1.0,1.0,-3.4789626598358154,0.9811707735061646,2.4977917671203613,0.1952106803655624,0.9023003578186036,0.9023003578186036,0.0,259.22393798828125,268.0,48164.765625,0.0,3940.4912109375,1.0,280.0601501464844,283.4643249511719,292.008544921875,295.0986022949219,293.1499938964844,293.1499938964844,279.75,35786.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989714741706848,1.0,0.0,0.0,3.385212182998657,3.38523268699646,7.646542030670389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.59375,0.0,1221.868408203125,1895.4371337890625,0.0,4212.5791015625,0.8394814729690552,1.0,0.0,3.0,1.0,0.0
12238860,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7953367233276367,0.4340629279613495,0.3962382078170776,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8851267695426941,0.6067768931388855,0.5791875720024109,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9155014753341676,0.6704756617546082,0.4708186089992523,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7588200569152832,0.3768181800842285,0.3631178140640259,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.650425374507904,0.2346236407756805,1.0872966051101685,284.9379272460937,284.95001220703125,300.00799560546875,288.9587707519531,298.0507507324219,297.2856140136719,284.9364318847656,1.0,0.6905608773231506,0.3757497668266296,0.3757497668266296,1.0,1.0,-3.47870135307312,0.978590726852417,2.500110626220703,0.1927928328514099,0.9006925821304321,0.9006925821304321,0.0,263.6803283691406,271.0,49307.859375,0.0,3966.31005859375,1.0,279.76080322265625,283.2431335449219,292.0223083496094,295.2002868652344,293.1499938964844,293.1499938964844,279.45001220703125,35933.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388179063796997,3.388199806213379,7.659951961613842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.33544921875,0.0,1225.736083984375,1895.4371337890625,0.0,4300.0,0.8402525782585144,1.0,0.0,3.0,1.0,0.0
12238920,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7953367233276367,0.4340629279613495,0.3962382078170776,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8851267695426941,0.6067768931388855,0.5791875720024109,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9155014753341676,0.6704756617546082,0.4708186089992523,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7588200569152832,0.3768181800842285,0.3631178140640259,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.650425374507904,0.2346236407756805,1.0872966051101685,284.9379272460937,284.95001220703125,300.00799560546875,288.9587707519531,298.0507507324219,297.2856140136719,284.9364318847656,1.0,0.6905608773231506,0.3757497668266296,0.3757497668266296,1.0,1.0,-3.47870135307312,0.978590726852417,2.500110626220703,0.1927928328514099,0.9006925821304321,0.9006925821304321,0.0,263.6803283691406,271.0,49307.859375,0.0,3966.31005859375,1.0,279.76080322265625,283.2431335449219,292.0223083496094,295.2002868652344,293.1499938964844,293.1499938964844,279.45001220703125,35933.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388179063796997,3.388199806213379,7.659951961613842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.33544921875,0.0,1225.736083984375,1895.4371337890625,0.0,4300.0,0.8402525782585144,1.0,0.0,3.0,1.0,0.0
12238980,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.790300726890564,0.4313651025295257,0.3941360414028168,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.8798604607582092,0.6037243604660034,0.5766973495483398,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.912340521812439,0.6728770732879639,0.4727272093296051,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.7550186514854431,0.3756136894226074,0.3623196184635162,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.6470600366592407,0.2336656004190445,1.0845532417297363,284.7551574707031,284.95001220703125,299.990478515625,288.95562744140625,298.03173828125,297.26910400390625,284.75360107421875,1.0,0.6918932795524597,0.3749202489852905,0.3749202489852905,1.0,1.0,-3.4712204933166504,0.9736199378967284,2.497600555419922,0.1895260661840438,0.8966032862663269,0.8966032862663269,0.0,268.27996826171875,274.0,50330.55078125,0.0,3974.69970703125,1.0,279.4608154296875,283.0198974609375,292.05780029296875,295.2964782714844,293.1499938964844,293.1499938964844,279.75,36133.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3837637901306152,3.383784532546997,7.640000490027887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.65673828125,0.0,1222.892333984375,1895.4371337890625,0.0,4300.0,0.839417040348053,1.0,0.0,3.0,1.0,0.0
12239040,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.790300726890564,0.4313651025295257,0.3941360414028168,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.8798604607582092,0.6037243604660034,0.5766973495483398,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.912340521812439,0.6728770732879639,0.4727272093296051,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.7550186514854431,0.3756136894226074,0.3623196184635162,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.6470600366592407,0.2336656004190445,1.0845532417297363,284.7551574707031,284.95001220703125,299.990478515625,288.95562744140625,298.03173828125,297.26910400390625,284.75360107421875,1.0,0.6918932795524597,0.3749202489852905,0.3749202489852905,1.0,1.0,-3.4712204933166504,0.9736199378967284,2.497600555419922,0.1895260661840438,0.8966032862663269,0.8966032862663269,0.0,268.27996826171875,274.0,50330.55078125,0.0,3974.69970703125,1.0,279.4608154296875,283.0198974609375,292.05780029296875,295.2964782714844,293.1499938964844,293.1499938964844,279.75,36133.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3837637901306152,3.383784532546997,7.640000490027887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.65673828125,0.0,1222.892333984375,1895.4371337890625,0.0,4300.0,0.839417040348053,1.0,0.0,3.0,1.0,0.0
12239100,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7880954146385193,0.4305180609226227,0.3931552171707153,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8775270581245422,0.6026191711425781,0.5754530429840088,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9111455082893372,0.6746541857719421,0.4737448394298553,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7533384561538696,0.3752490282058716,0.3618777990341186,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6455181837081909,0.2332978695631027,1.0827807188034058,284.86199951171875,284.95001220703125,299.981689453125,288.9544372558594,298.02587890625,297.2658996582031,284.8679504394531,1.0,0.6923727989196777,0.3745054602622986,0.3745054602622986,1.0,1.0,-3.467097520828247,0.971017062664032,2.4960803985595703,0.1877388805150985,0.8970313668251038,0.8970313668251038,0.0,270.2444152832031,274.0,49340.7421875,0.0,3975.9345703125,1.0,279.69488525390625,283.16357421875,291.9862060546875,295.0799865722656,293.1499938964844,293.1499938964844,279.75,36106.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3814711570739746,3.3814918994903564,7.6296510087559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.05810546875,0.0,1220.5137939453125,1895.4371337890625,0.0,4300.0,0.8389279246330261,1.0,0.0,3.0,1.0,0.0
12239160,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7868923544883728,0.4302153885364532,0.3927475810050964,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.876166820526123,0.6020824313163757,0.5747882127761841,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9110726714134216,0.6770254969596863,0.4752656817436218,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7524548768997192,0.3752706944942474,0.3617999255657196,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6446657776832581,0.2332083135843277,1.0820916891098022,284.90435791015625,284.95001220703125,299.972900390625,288.9534606933594,298.0245361328125,297.2682189941406,284.9055480957031,1.0,0.6929903626441956,0.3742904663085937,0.3742904663085937,1.0,1.0,-3.4667065143585205,0.9702051281929016,2.496501445770264,0.1868919134140014,0.897188127040863,0.897188127040863,0.0,271.5364074707031,277.0,49169.96875,0.0,3982.6083984375,1.0,279.7398681640625,283.2124328613281,291.9594116210937,295.07403564453125,293.1499938964844,293.1499938964844,280.04998779296875,36065.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3807082176208496,3.3807287216186523,7.626208002875501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.37548828125,0.0,1219.4989013671875,1895.4371337890625,0.0,4300.0,0.8387060761451721,1.0,0.0,3.0,1.0,0.0
12239220,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7858312129974365,0.4304428994655609,0.3927722871303558,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8748190402984619,0.6020035147666931,0.5744742155075073,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9123839735984802,0.682675838470459,0.4790107011795044,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7518633008003235,0.3760477602481842,0.3623653054237366,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.644074559211731,0.2336294800043106,1.0833678245544434,285.0817565917969,284.95001220703125,299.955322265625,288.9523010253906,298.0278015136719,297.28057861328125,285.083251953125,1.0,0.6947242021560669,0.3738604784011841,0.3738604784011841,1.0,1.0,-3.473067283630371,0.9709932208061218,2.5020740032196045,0.1860863119363784,0.9003926515579224,0.9003926515579224,0.0,273.3685913085937,280.0,48092.8671875,0.0,4009.599853515625,1.0,280.0391540527344,283.4320983886719,291.9176025390625,294.9421081542969,293.1499938964844,293.1499938964844,279.75,35905.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900766015052797,1.0,0.0,0.0,3.383713722229004,3.383734226226806,7.639774253220821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.6181640625,0.0,1221.2659912109375,1895.4371337890625,0.0,4215.6787109375,0.8392607569694519,1.0,0.0,3.0,1.0,0.0
12239280,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7858312129974365,0.4304428994655609,0.3927722871303558,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8748190402984619,0.6020035147666931,0.5744742155075073,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9123839735984802,0.682675838470459,0.4790107011795044,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7518633008003235,0.3760477602481842,0.3623653054237366,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.644074559211731,0.2336294800043106,1.0833678245544434,285.0817565917969,284.95001220703125,299.955322265625,288.9523010253906,298.0278015136719,297.28057861328125,285.083251953125,1.0,0.6947242021560669,0.3738604784011841,0.3738604784011841,1.0,1.0,-3.473067283630371,0.9709932208061218,2.5020740032196045,0.1860863119363784,0.9003926515579224,0.9003926515579224,0.0,273.3685913085937,280.0,48092.8671875,0.0,4009.599853515625,1.0,280.0391540527344,283.4320983886719,291.9176025390625,294.9421081542969,293.1499938964844,293.1499938964844,279.75,35905.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900766015052797,1.0,0.0,0.0,3.383713722229004,3.383734226226806,7.639774253220821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.6181640625,0.0,1221.2659912109375,1895.4371337890625,0.0,4215.6787109375,0.8392607569694519,1.0,0.0,3.0,1.0,0.0
12239340,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7838850617408752,0.4293846786022186,0.3923702836036682,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8726987838745117,0.6008211970329285,0.5739197134971619,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9126151204109192,0.6867923140525818,0.4823253452777862,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.75070720911026,0.376187115907669,0.3628853559494018,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6431264877319336,0.2337356656789779,1.0851836204528809,284.9320373535156,284.95001220703125,299.937744140625,288.95220947265625,298.0215148925781,297.2798767089844,284.9308776855469,1.0,0.696736216545105,0.3734304904937744,0.3734304904937744,1.0,1.0,-3.478725910186768,0.9715325236320496,2.507193326950073,0.1854709684848785,0.8989545106887817,0.8989545106887817,0.0,276.0718688964844,283.0,49229.69140625,0.0,4040.03857421875,1.0,279.7601013183594,283.2400817871094,291.9895935058594,295.1472473144531,293.1499938964844,293.1499938964844,280.04998779296875,35995.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.384511709213257,3.3845324516296387,7.643378694410785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.64697265625,0.0,1222.651611328125,1895.4371337890625,0.0,4300.0,0.8394864201545715,1.0,0.0,3.0,1.0,0.0
12239400,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7838850617408752,0.4293846786022186,0.3923702836036682,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8726987838745117,0.6008211970329285,0.5739197134971619,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9126151204109192,0.6867923140525818,0.4823253452777862,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.75070720911026,0.376187115907669,0.3628853559494018,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6431264877319336,0.2337356656789779,1.0851836204528809,284.9320373535156,284.95001220703125,299.937744140625,288.95220947265625,298.0215148925781,297.2798767089844,284.9308776855469,1.0,0.696736216545105,0.3734304904937744,0.3734304904937744,1.0,1.0,-3.478725910186768,0.9715325236320496,2.507193326950073,0.1854709684848785,0.8989545106887817,0.8989545106887817,0.0,276.0718688964844,283.0,49229.69140625,0.0,4040.03857421875,1.0,279.7601013183594,283.2400817871094,291.9895935058594,295.1472473144531,293.1499938964844,293.1499938964844,280.04998779296875,35995.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.384511709213257,3.3845324516296387,7.643378694410785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.64697265625,0.0,1222.651611328125,1895.4371337890625,0.0,4300.0,0.8394864201545715,1.0,0.0,3.0,1.0,0.0
12239460,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.7815383672714233,0.4289177060127258,0.3917223811149597,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.870135486125946,0.6000524759292603,0.5729902982711792,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9123716354370116,0.6915937066078186,0.4854277670383453,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.74916011095047,0.3765503168106079,0.3631321787834167,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.6418114900588989,0.2339513748884201,1.0860291719436646,285.0869140625,284.95001220703125,299.920166015625,288.9532775878906,298.0185852050781,297.2843933105469,285.08819580078125,1.0,0.6986039876937866,0.3727937042713165,0.3727937042713165,1.0,1.0,-3.4818649291992188,0.9706482887268066,2.511216640472412,0.1837356984615326,0.9020197987556458,0.9020197987556458,0.0,279.0354919433594,286.0,48187.01953125,0.0,4065.6953125,1.0,280.0398864746094,283.4350891113281,291.9263916015625,294.9658508300781,293.1499938964844,293.1499938964844,279.75,35874.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921724200248718,1.0,0.0,0.0,3.388542413711548,3.3885631561279297,7.661594167984731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.048828125,0.0,1225.6724853515625,1895.4371337890625,0.0,4233.60009765625,0.8403134346008301,1.0,0.0,3.0,1.0,0.0
12239520,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.7815383672714233,0.4289177060127258,0.3917223811149597,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.870135486125946,0.6000524759292603,0.5729902982711792,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9123716354370116,0.6915937066078186,0.4854277670383453,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.74916011095047,0.3765503168106079,0.3631321787834167,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.6418114900588989,0.2339513748884201,1.0860291719436646,285.0869140625,284.95001220703125,299.920166015625,288.9532775878906,298.0185852050781,297.2843933105469,285.08819580078125,1.0,0.6986039876937866,0.3727937042713165,0.3727937042713165,1.0,1.0,-3.4818649291992188,0.9706482887268066,2.511216640472412,0.1837356984615326,0.9020197987556458,0.9020197987556458,0.0,279.0354919433594,286.0,48187.01953125,0.0,4065.6953125,1.0,280.0398864746094,283.4350891113281,291.9263916015625,294.9658508300781,293.1499938964844,293.1499938964844,279.75,35874.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921724200248718,1.0,0.0,0.0,3.388542413711548,3.3885631561279297,7.661594167984731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.048828125,0.0,1225.6724853515625,1895.4371337890625,0.0,4233.60009765625,0.8403134346008301,1.0,0.0,3.0,1.0,0.0
12239580,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7802969217300415,0.4282499253749847,0.3914947807788849,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8687499165534973,0.5992545485496521,0.5726049542427063,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9124612212181092,0.6941653490066528,0.4875392317771911,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7483862042427063,0.376604288816452,0.3634375631809234,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6411814093589783,0.2340056300163269,1.0871424674987793,284.9576416015625,284.95001220703125,299.9089050292969,288.9545593261719,298.0139465332031,297.2834777832031,284.95379638671875,1.0,0.6999104619026184,0.3723861873149872,0.3723861873149872,1.0,1.0,-3.485381364822388,0.9705506563186646,2.5148305892944336,0.1829145848751068,0.900927186012268,0.900927186012268,0.0,280.83837890625,286.0,49229.5625,0.0,4085.4326171875,1.0,279.7842102050781,283.2667236328125,291.9918212890625,295.1706848144531,293.1499938964844,293.1499938964844,279.75,35943.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998579025268556,1.0,0.0,0.0,3.3901238441467285,3.3901445865631104,7.668747343814175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.04833984375,0.0,1227.667236328125,1895.4371337890625,0.0,4298.80224609375,0.8406862020492554,1.0,0.0,3.0,1.0,0.0
12239640,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7791057825088501,0.4276107549667358,0.3910465836524963,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8675055503845215,0.5985248684883118,0.5720641613006592,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9119431376457214,0.6953125596046448,0.4884292185306549,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7475669384002686,0.3764386475086212,0.3634009659290313,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6404940485954285,0.2338925302028656,1.0871371030807495,284.933837890625,284.95001220703125,299.9025573730469,288.9555053710937,298.00933837890625,297.2802734375,284.9326171875,1.0,0.7005406618118286,0.372156947851181,0.372156947851181,1.0,1.0,-3.485215425491333,0.9697960019111632,2.5154194831848145,0.1822304427623748,0.9005787372589111,0.9005787372589111,0.0,282.183837890625,289.0,49306.3046875,0.0,4093.015380859375,1.0,279.7601013183594,283.2398681640625,291.9931335449219,295.1553039550781,293.1499938964844,293.1499938964844,279.45001220703125,35976.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390040159225464,3.3900609016418457,7.668369335078751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.62744140625,0.0,1227.818115234375,1895.4371337890625,0.0,4300.0,0.8407068252563477,1.0,0.0,3.0,1.0,0.0
