time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7772648930549622,0.4264920651912689,0.3902801871299743,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8655885457992554,0.5972487926483154,0.5711287260055542,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.9110182523727416,0.6966331005096436,0.4895415902137756,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.7462607622146606,0.3760195076465606,0.3632141351699829,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.6393743753433228,0.2335897386074066,1.0866183042526243,284.8048095703125,284.95001220703125,299.893798828125,288.95709228515625,298.00152587890625,297.2739562988281,284.798095703125,1.0,0.7013041973114014,0.3718385398387909,0.3718385398387909,1.0,1.0,-3.483662843704224,0.9683173298835754,2.515345335006714,0.1811364740133285,0.8983583450317383,0.8983583450317383,0.0,284.1526184082031,289.0,50259.98046875,0.0,4100.74169921875,1.0,279.5087585449219,283.07421875,292.0428161621094,295.3159484863281,293.1499938964844,293.1499938964844,279.45001220703125,36071.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388439416885376,3.388460159301758,7.661128620384261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.6279296875,0.0,1226.9417724609375,1895.4371337890625,0.0,4300.0,0.84039306640625,1.0,0.0,3.0,1.0,0.0
12239760,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7750532627105713,0.425161212682724,0.3892270922660827,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.863313615322113,0.5957244038581848,0.5698620676994324,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.909682035446167,0.6977127194404602,0.4903918206691742,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.7446408867835999,0.3753982484340668,0.3627879917621612,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.6379563808441162,0.2331170588731765,1.0852351188659668,284.75518798828125,284.95001220703125,299.885009765625,288.9590148925781,297.9913024902344,297.2642822265625,284.7536926269531,1.0,0.7018750309944153,0.371563196182251,0.371563196182251,1.0,1.0,-3.479722738265991,0.9661848545074464,2.513537883758545,0.1799144744873047,0.8965235948562622,0.8965235948562622,0.0,286.3240966796875,292.0,50352.96875,0.0,4103.52880859375,1.0,279.4606628417969,283.0201416015625,292.0511779785156,295.28570556640625,293.1499938964844,293.1499938964844,279.75,36157.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.384723424911499,3.3847439289093018,7.644334232281835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.5302734375,0.0,1223.976806640625,1895.4371337890625,0.0,4300.0,0.839652955532074,1.0,0.0,3.0,1.0,0.0
12239820,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7720791697502136,0.4240729808807373,0.387919008731842,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8601275086402893,0.5941534638404846,0.5680550336837769,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9086790084838868,0.701744556427002,0.4928520619869232,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7424601316452026,0.3750797212123871,0.3623121380805969,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6359704732894897,0.2327522337436676,1.0832499265670776,284.9064025878906,284.95001220703125,299.86749267578125,288.9638366699219,297.9846496582031,297.2635803222656,284.9076538085937,1.0,0.7030034065246582,0.3710124790668487,0.3710124790668487,1.0,1.0,-3.475961208343506,0.9632920026779176,2.512669086456299,0.177664577960968,0.8971494436264038,0.8971494436264038,0.0,289.4891052246094,295.0,49204.74609375,0.0,4112.6865234375,1.0,279.7398681640625,283.2142639160156,291.9637145996094,295.0773620605469,293.1499938964844,293.1499938964844,280.04998779296875,36077.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996492266654968,1.0,0.0,0.0,3.381195306777954,3.381215810775757,7.628406137882848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.03076171875,0.0,1220.0496826171875,1895.4371337890625,0.0,4297.04296875,0.8388263583183289,1.0,0.0,3.0,1.0,0.0
12239880,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7720791697502136,0.4240729808807373,0.387919008731842,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8601275086402893,0.5941534638404846,0.5680550336837769,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9086790084838868,0.701744556427002,0.4928520619869232,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7424601316452026,0.3750797212123871,0.3623121380805969,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6359704732894897,0.2327522337436676,1.0832499265670776,284.9064025878906,284.95001220703125,299.86749267578125,288.9638366699219,297.9846496582031,297.2635803222656,284.9076538085937,1.0,0.7030034065246582,0.3710124790668487,0.3710124790668487,1.0,1.0,-3.475961208343506,0.9632920026779176,2.512669086456299,0.177664577960968,0.8971494436264038,0.8971494436264038,0.0,289.4891052246094,295.0,49204.74609375,0.0,4112.6865234375,1.0,279.7398681640625,283.2142639160156,291.9637145996094,295.0773620605469,293.1499938964844,293.1499938964844,280.04998779296875,36077.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996492266654968,1.0,0.0,0.0,3.381195306777954,3.381215810775757,7.628406137882848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.03076171875,0.0,1220.0496826171875,1895.4371337890625,0.0,4297.04296875,0.8388263583183289,1.0,0.0,3.0,1.0,0.0
12239940,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7711313366889954,0.4243011772632599,0.3879545032978058,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8588936924934387,0.5939968228340149,0.5677000284194946,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.909897804260254,0.7072564363479614,0.4965038299560547,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.741938591003418,0.3758192658424377,0.3628545999526977,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6355010867118835,0.2332154661417007,1.0847663879394531,285.08551025390625,284.95001220703125,299.8500061035156,288.9700622558594,297.98895263671875,297.277587890625,285.0870361328125,1.0,0.704745352268219,0.3704617619514465,0.3704617619514465,1.0,1.0,-3.482435464859009,0.963723361492157,2.518712043762207,0.1765095144510269,0.900415301322937,0.900415301322937,0.0,291.3573913574219,298.0,48140.32421875,0.0,4140.48583984375,1.0,280.0391540527344,283.43505859375,291.9328308105469,294.9574279785156,293.1499938964844,293.1499938964844,279.75,35910.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989069938659668,1.0,0.0,0.0,3.3840203285217285,3.3840410709381104,7.641159527338459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.53759765625,0.0,1221.5911865234375,1895.4371337890625,0.0,4207.05078125,0.8393340110778809,1.0,0.0,3.0,1.0,0.0
12240000,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7711313366889954,0.4243011772632599,0.3879545032978058,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8588936924934387,0.5939968228340149,0.5677000284194946,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.909897804260254,0.7072564363479614,0.4965038299560547,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.741938591003418,0.3758192658424377,0.3628545999526977,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6355010867118835,0.2332154661417007,1.0847663879394531,285.08551025390625,284.95001220703125,299.8500061035156,288.9700622558594,297.98895263671875,297.277587890625,285.0870361328125,1.0,0.704745352268219,0.3704617619514465,0.3704617619514465,1.0,1.0,-3.482435464859009,0.963723361492157,2.518712043762207,0.1765095144510269,0.900415301322937,0.900415301322937,0.0,291.3573913574219,298.0,48140.32421875,0.0,4140.48583984375,1.0,280.0391540527344,283.43505859375,291.9328308105469,294.9574279785156,293.1499938964844,293.1499938964844,279.75,35910.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989069938659668,1.0,0.0,0.0,3.3840203285217285,3.3840410709381104,7.641159527338459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.53759765625,0.0,1221.5911865234375,1895.4371337890625,0.0,4207.05078125,0.8393340110778809,1.0,0.0,3.0,1.0,0.0
12240060,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7693429589271545,0.4232411682605743,0.3875520229339599,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8569211959838867,0.5927217602729797,0.5670520663261414,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9100699424743652,0.7111520767211914,0.499681681394577,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7408745288848877,0.3758924007415771,0.3633205592632293,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6346794366836548,0.233334943652153,1.086682915687561,284.9367980957031,284.95001220703125,299.8326721191406,288.97705078125,297.98193359375,297.27587890625,284.9356689453125,1.0,0.7067328691482544,0.3699815571308136,0.3699815571308136,1.0,1.0,-3.487873315811157,0.9640070796012878,2.5238661766052246,0.175712376832962,0.8990486860275269,0.8990486860275269,0.0,294.1210021972656,301.0,49284.8203125,0.0,4170.99462890625,1.0,279.7601013183594,283.2435913085937,292.01275634765625,295.1723937988281,293.1499938964844,293.1499938964844,280.04998779296875,35995.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999732494354248,1.0,0.0,0.0,3.384831666946411,3.384852170944214,7.644823085684038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.5205078125,0.0,1222.954345703125,1895.4371337890625,0.0,4297.74462890625,0.8395581841468811,1.0,0.0,3.0,1.0,0.0
12240120,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7693429589271545,0.4232411682605743,0.3875520229339599,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8569211959838867,0.5927217602729797,0.5670520663261414,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9100699424743652,0.7111520767211914,0.499681681394577,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7408745288848877,0.3758924007415771,0.3633205592632293,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6346794366836548,0.233334943652153,1.086682915687561,284.9367980957031,284.95001220703125,299.8326721191406,288.97705078125,297.98193359375,297.27587890625,284.9356689453125,1.0,0.7067328691482544,0.3699815571308136,0.3699815571308136,1.0,1.0,-3.487873315811157,0.9640070796012878,2.5238661766052246,0.175712376832962,0.8990486860275269,0.8990486860275269,0.0,294.1210021972656,301.0,49284.8203125,0.0,4170.99462890625,1.0,279.7601013183594,283.2435913085937,292.01275634765625,295.1723937988281,293.1499938964844,293.1499938964844,280.04998779296875,35995.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999732494354248,1.0,0.0,0.0,3.384831666946411,3.384852170944214,7.644823085684038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.5205078125,0.0,1222.954345703125,1895.4371337890625,0.0,4297.74462890625,0.8395581841468811,1.0,0.0,3.0,1.0,0.0
12240180,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7671979665756226,0.4227605760097503,0.3868967890739441,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8545787930488586,0.591888427734375,0.5660644173622131,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9098443388938904,0.7158322334289551,0.5026746988296509,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7394556403160095,0.3761854767799377,0.3635025024414062,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6335121989250183,0.2335498034954071,1.087543487548828,285.0922241210937,284.95001220703125,299.8155212402344,288.984130859375,297.97979736328125,297.2806701660156,285.0935363769531,1.0,0.7085596919059753,0.3695013523101806,0.3695013523101806,1.0,1.0,-3.4907419681549072,0.9634741544723512,2.5272676944732666,0.1743949949741363,0.9021873474121094,0.9021873474121094,0.0,297.1174011230469,304.0,48247.171875,0.0,4196.31884765625,1.0,280.0398864746094,283.4388427734375,291.9560241699219,294.99755859375,293.1499938964844,293.1499938964844,279.75,35871.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909831285476683,1.0,0.0,0.0,3.388984203338623,3.389004707336426,7.663592214157688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.76708984375,0.0,1226.0723876953125,1895.4371337890625,0.0,4223.4375,0.840410053730011,1.0,0.0,3.0,1.0,0.0
12240240,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7671979665756226,0.4227605760097503,0.3868967890739441,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8545787930488586,0.591888427734375,0.5660644173622131,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9098443388938904,0.7158322334289551,0.5026746988296509,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7394556403160095,0.3761854767799377,0.3635025024414062,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6335121989250183,0.2335498034954071,1.087543487548828,285.0922241210937,284.95001220703125,299.8155212402344,288.984130859375,297.97979736328125,297.2806701660156,285.0935363769531,1.0,0.7085596919059753,0.3695013523101806,0.3695013523101806,1.0,1.0,-3.4907419681549072,0.9634741544723512,2.5272676944732666,0.1743949949741363,0.9021873474121094,0.9021873474121094,0.0,297.1174011230469,304.0,48247.171875,0.0,4196.31884765625,1.0,280.0398864746094,283.4388427734375,291.9560241699219,294.99755859375,293.1499938964844,293.1499938964844,279.75,35871.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909831285476683,1.0,0.0,0.0,3.388984203338623,3.389004707336426,7.663592214157688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.76708984375,0.0,1226.0723876953125,1895.4371337890625,0.0,4223.4375,0.840410053730011,1.0,0.0,3.0,1.0,0.0
12240300,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.76642245054245,0.4223291277885437,0.3867857158184051,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8536863923072815,0.5913218259811401,0.5657971501350403,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9100473523139954,0.7178924679756165,0.5043585896492004,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7389827370643616,0.3762544691562652,0.3637521266937256,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6331469416618347,0.2336312383413314,1.088527798652649,284.983154296875,284.95001220703125,299.8070373535156,288.9877319335937,297.9770812988281,297.28082275390625,284.9771423339844,1.0,0.7095746397972107,0.3692612648010254,0.3692612648010254,1.0,1.0,-3.49380111694336,0.9637275338172911,2.530073642730713,0.1739998608827591,0.9013698697090148,0.9013698697090148,0.0,298.45635986328125,304.0,49220.16796875,0.0,4212.2705078125,1.0,279.8050231933594,283.2933044433594,292.0185852050781,295.2054443359375,293.1499938964844,293.1499938964844,279.75,35916.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970734119415284,1.0,0.0,0.0,3.3906948566436768,3.3907155990600586,7.671331445635587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.958984375,0.0,1228.0277099609375,1895.4371337890625,0.0,4275.27392578125,0.8407869935035706,1.0,0.0,3.0,1.0,0.0
12240360,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7649932503700256,0.4214547574520111,0.3862193524837494,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8521938323974609,0.5903167724609375,0.56508469581604,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.909482717514038,0.7194231748580933,0.5055975914001465,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7380064129829407,0.376007616519928,0.3637099862098694,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6323463916778564,0.2334861308336258,1.0886400938034058,284.93951416015625,284.95001220703125,299.798583984375,288.9913330078125,297.97027587890625,297.2755126953125,284.9383239746094,1.0,0.7104482054710388,0.3689677715301513,0.3689677715301513,1.0,1.0,-3.4938442707061768,0.9628491401672364,2.5309948921203613,0.1731695532798767,0.9008269906044006,0.9008269906044006,0.0,300.280029296875,307.0,49372.11328125,0.0,4223.26220703125,1.0,279.75994873046875,283.2436828613281,292.0258483886719,295.1927185058594,293.1499938964844,293.1499938964844,279.45001220703125,35971.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390690803527832,3.390711545944214,7.671312687307363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.669921875,0.0,1228.40380859375,1895.4371337890625,0.0,4300.0,0.8408482670783997,1.0,0.0,3.0,1.0,0.0
12240420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7613049745559692,0.419009268283844,0.3844022154808044,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.848423182964325,0.5875365734100342,0.5628911256790161,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9074194431304932,0.7216512560844421,0.5074456930160522,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.7353281378746033,0.3748990297317505,0.3630330562591553,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.6300439834594727,0.2327016443014145,1.08670175075531,284.7611389160156,284.95001220703125,299.78173828125,288.9985656738281,297.9515686035156,297.2582092285156,284.7596435546875,1.0,0.7117353677749634,0.3683807849884033,0.3683807849884033,1.0,1.0,-3.4881060123443604,0.9591907858848572,2.5289151668548584,0.1708481609821319,0.8968514204025269,0.8968514204025269,0.0,304.42010498046875,295.0,50420.7578125,0.0,4232.96630859375,1.0,279.4607849121094,283.0240783691406,292.0844421386719,295.3230895996094,293.1499938964844,293.1499938964844,279.75,36150.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3856356143951416,3.3856563568115234,7.648455380149244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.98388671875,0.0,1224.80078125,1895.4371337890625,0.0,4300.0,0.839851438999176,1.0,0.0,3.0,1.0,0.0
12240480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7613049745559692,0.419009268283844,0.3844022154808044,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.848423182964325,0.5875365734100342,0.5628911256790161,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9074194431304932,0.7216512560844421,0.5074456930160522,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.7353281378746033,0.3748990297317505,0.3630330562591553,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.6300439834594727,0.2327016443014145,1.08670175075531,284.7611389160156,284.95001220703125,299.78173828125,288.9985656738281,297.9515686035156,297.2582092285156,284.7596435546875,1.0,0.7117353677749634,0.3683807849884033,0.3683807849884033,1.0,1.0,-3.4881060123443604,0.9591907858848572,2.5289151668548584,0.1708481609821319,0.8968514204025269,0.8968514204025269,0.0,304.42010498046875,295.0,50420.7578125,0.0,4232.96630859375,1.0,279.4607849121094,283.0240783691406,292.0844421386719,295.3230895996094,293.1499938964844,293.1499938964844,279.75,36150.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3856356143951416,3.3856563568115234,7.648455380149244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.98388671875,0.0,1224.80078125,1895.4371337890625,0.0,4300.0,0.839851438999176,1.0,0.0,3.0,1.0,0.0
12240540,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7623165249824524,0.4179293513298034,0.3828375339508056,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8496218919754028,0.5859570503234863,0.5608096122741699,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.911555290222168,0.7255714535713196,0.5096108913421631,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7366661429405212,0.3745266199111938,0.3622260391712188,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6310427784919739,0.2323432713747024,1.083408236503601,284.9105224609375,284.95001220703125,299.7649841308594,289.005859375,297.9452514648437,297.2578125,284.9116516113281,1.0,0.7087142467498779,0.3677937984466553,0.3677937984466553,1.0,1.0,-3.4813828468322754,0.9552280902862548,2.5261547565460205,0.1682167947292328,0.8975229263305664,0.8975229263305664,0.0,300.4848022460937,283.0,49249.79296875,0.0,4192.0751953125,1.0,279.7398681640625,283.2164306640625,292.00054931640625,295.1165771484375,293.1499938964844,293.1499938964844,280.04998779296875,36071.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988457560539246,1.0,0.0,0.0,3.3823606967926025,3.3823814392089844,7.633665859430039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.37255859375,0.0,1221.1190185546875,1895.4371337890625,0.0,4290.2626953125,0.8390815854072571,1.0,0.0,3.0,1.0,0.0
12240600,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7623165249824524,0.4179293513298034,0.3828375339508056,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8496218919754028,0.5859570503234863,0.5608096122741699,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.911555290222168,0.7255714535713196,0.5096108913421631,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7366661429405212,0.3745266199111938,0.3622260391712188,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6310427784919739,0.2323432713747024,1.083408236503601,284.9105224609375,284.95001220703125,299.7649841308594,289.005859375,297.9452514648437,297.2578125,284.9116516113281,1.0,0.7087142467498779,0.3677937984466553,0.3677937984466553,1.0,1.0,-3.4813828468322754,0.9552280902862548,2.5261547565460205,0.1682167947292328,0.8975229263305664,0.8975229263305664,0.0,300.4848022460937,283.0,49249.79296875,0.0,4192.0751953125,1.0,279.7398681640625,283.2164306640625,292.00054931640625,295.1165771484375,293.1499938964844,293.1499938964844,280.04998779296875,36071.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988457560539246,1.0,0.0,0.0,3.3823606967926025,3.3823814392089844,7.633665859430039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.37255859375,0.0,1221.1190185546875,1895.4371337890625,0.0,4290.2626953125,0.8390815854072571,1.0,0.0,3.0,1.0,0.0
12240660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7675039172172546,0.4182106256484985,0.3825053572654724,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8551032543182373,0.5858021378517151,0.5600261688232422,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9212446212768556,0.7310325503349304,0.5129032731056213,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7416199445724487,0.3752557635307312,0.3623223900794983,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.6352137923240662,0.2328662127256393,1.0831081867218018,285.0867004394531,284.95001220703125,299.748291015625,289.0131225585937,297.95068359375,297.2726135253906,285.0881042480469,1.0,0.704494059085846,0.3674253821372986,0.3674253821372986,1.0,1.0,-3.4837465286254883,0.9548490047454834,2.528897523880005,0.1671396940946579,0.9007856845855712,0.9007856845855712,0.0,291.3626403808594,271.0,48151.2578125,0.0,4143.97021484375,1.0,280.0391540527344,283.4347229003906,291.9736022949219,294.9992980957031,293.1499938964844,293.1499938964844,279.75,35906.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987843096256256,1.0,0.0,0.0,3.385328769683838,3.38534951210022,7.647068969163229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0419921875,0.0,1222.818359375,1895.4371337890625,0.0,4196.51708984375,0.8396233916282654,1.0,0.0,3.0,1.0,0.0
12240720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7675039172172546,0.4182106256484985,0.3825053572654724,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8551032543182373,0.5858021378517151,0.5600261688232422,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9212446212768556,0.7310325503349304,0.5129032731056213,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7416199445724487,0.3752557635307312,0.3623223900794983,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.6352137923240662,0.2328662127256393,1.0831081867218018,285.0867004394531,284.95001220703125,299.748291015625,289.0131225585937,297.95068359375,297.2726135253906,285.0881042480469,1.0,0.704494059085846,0.3674253821372986,0.3674253821372986,1.0,1.0,-3.4837465286254883,0.9548490047454834,2.528897523880005,0.1671396940946579,0.9007856845855712,0.9007856845855712,0.0,291.3626403808594,271.0,48151.2578125,0.0,4143.97021484375,1.0,280.0391540527344,283.4347229003906,291.9736022949219,294.9992980957031,293.1499938964844,293.1499938964844,279.75,35906.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987843096256256,1.0,0.0,0.0,3.385328769683838,3.38534951210022,7.647068969163229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0419921875,0.0,1222.818359375,1895.4371337890625,0.0,4196.51708984375,0.8396233916282654,1.0,0.0,3.0,1.0,0.0
12240780,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7719019055366516,0.4176816344261169,0.3821342289447784,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8598495721817017,0.5850716829299927,0.5594161748886108,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.929247796535492,0.7339564561843872,0.515082836151123,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7459088563919067,0.3754442930221557,0.3624417781829834,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6389147639274597,0.2331123650074005,1.083478331565857,284.950927734375,284.95001220703125,299.7362670898437,289.018310546875,297.9476013183594,297.273681640625,284.9479675292969,1.0,0.7010560631752014,0.3671601116657257,0.3671601116657257,1.0,1.0,-3.4857871532440186,0.954690158367157,2.531096935272217,0.1665996313095092,0.8996179103851318,0.8996179103851318,0.0,283.959228515625,271.0,49214.875,0.0,4105.17236328125,1.0,279.7760925292969,283.2586364746094,292.0549621582031,295.2236022949219,293.1499938964844,293.1499938964844,279.75,35974.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964516162872314,1.0,0.0,0.0,3.3863775730133057,3.3863983154296875,7.651808004993654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.4306640625,0.0,1224.2906494140625,1895.4371337890625,0.0,4270.00537109375,0.8398782014846802,1.0,0.0,3.0,1.0,0.0
12240840,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7733511328697205,0.4172700345516205,0.3817180097103119,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8614786267280579,0.5845754742622375,0.5589076280593872,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9320628643035888,0.7348475456237793,0.515662670135498,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7473963499069214,0.375362366437912,0.3623082935810089,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.6401998996734619,0.2330983579158783,1.0830918550491333,284.934814453125,284.95001220703125,299.7315673828125,289.0203552246094,297.94451904296875,297.2715148925781,284.9335327148437,1.0,0.6995548009872437,0.3670569658279419,0.3670569658279419,1.0,1.0,-3.484749794006348,0.9540384411811828,2.5307114124298096,0.1661950945854187,0.8993719816207886,0.8993719816207886,0.0,281.20782470703125,259.0,49258.44140625,0.0,4086.1318359375,1.0,279.7601013183594,283.24053955078125,292.0546264648437,295.2138061523437,293.1499938964844,293.1499938964844,280.04998779296875,35994.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982449412345886,1.0,0.0,0.0,3.3861608505249023,3.386181354522705,7.650828024452494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.23193359375,0.0,1224.2249755859375,1895.4371337890625,0.0,4285.1865234375,0.8398547172546387,1.0,0.0,3.0,1.0,0.0
12240900,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7761698365211487,0.4168967008590698,0.3809903860092163,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8646252751350403,0.5840004086494446,0.5579842329025269,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9373915791511536,0.7369242906570435,0.5167340040206909,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7502403259277344,0.3754043579101562,0.3620349764823913,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6426404118537903,0.2331833094358444,1.0822076797485352,285.0440368652344,284.95001220703125,299.72320556640625,289.02392578125,297.9421081542969,297.2719421386719,285.0500793457031,1.0,0.6967424750328064,0.3668727576732635,0.3668727576732635,1.0,1.0,-3.482656478881836,0.9528025388717652,2.529853820800781,0.1653448194265365,0.9010394811630248,0.9010394811630248,0.0,276.0569763183594,259.0,48313.6640625,0.0,4050.140869140625,1.0,279.994873046875,283.3851318359375,291.99908447265625,295.0165710449219,293.1499938964844,293.1499938964844,280.04998779296875,35937.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927669763565063,1.0,0.0,0.0,3.387249708175659,3.387270212173462,7.655749527657463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.474609375,0.0,1224.8717041015625,1895.4371337890625,0.0,4238.6728515625,0.8400940895080566,1.0,0.0,3.0,1.0,0.0
12240960,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7798923850059509,0.416934996843338,0.380675196647644,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8686575889587402,0.5838220119476318,0.5574508905410767,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.94377338886261,0.7394992113113403,0.5182215571403503,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7538304328918457,0.3757258653640747,0.3620074093341827,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.6457234025001526,0.233469009399414,1.0820380449295044,285.0873413085937,284.95001220703125,299.71484375,289.0274963378906,297.9432983398437,297.2773742675781,285.0885314941406,1.0,0.6939524412155151,0.3666354119777679,0.3666354119777679,1.0,1.0,-3.483182191848755,0.9522599577903748,2.530922174453736,0.1645696759223938,0.9024251699447632,0.9024251699447632,0.0,270.28924560546875,247.0,48182.83984375,0.0,4017.192138671875,1.0,280.0400085449219,283.4334411621094,291.9979248046875,295.0368957519531,293.1499938964844,293.1499938964844,279.75,35874.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892216324806212,1.0,0.0,0.0,3.390186071395874,3.390206813812256,7.669028718737536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.05419921875,0.0,1227.250244140625,1895.4371337890625,0.0,4208.35205078125,0.8406811952590942,1.0,0.0,3.0,1.0,0.0
12241020,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7872422933578491,0.4158194661140442,0.379623144865036,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8767824172973633,0.5823706388473511,0.556011438369751,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9560152888298036,0.743045449256897,0.5207058787345886,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7611286640167236,0.3756542205810547,0.3617451190948486,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6520500779151917,0.233598992228508,1.0812965631484983,284.9315795898437,284.95001220703125,299.697998046875,289.0345764160156,297.9346618652344,297.2733459472656,284.93023681640625,1.0,0.6881484985351562,0.3661606907844543,0.3661606907844543,1.0,1.0,-3.4819769859313965,0.9504138231277466,2.5315632820129395,0.1630225479602813,0.9009368419647216,0.9009368419647216,0.0,259.0221252441406,235.0,49268.87109375,0.0,3947.135986328125,1.0,279.76007080078125,283.2357482910156,292.0667419433594,295.2294006347656,293.1499938964844,293.1499938964844,279.45001220703125,35978.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988936185836792,1.0,0.0,0.0,3.39162015914917,3.391640901565552,7.675518531868875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.87744140625,0.0,1229.3485107421875,1895.4371337890625,0.0,4290.66650390625,0.8410614728927612,1.0,0.0,3.0,1.0,0.0
12241080,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7872422933578491,0.4158194661140442,0.379623144865036,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8767824172973633,0.5823706388473511,0.556011438369751,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9560152888298036,0.743045449256897,0.5207058787345886,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7611286640167236,0.3756542205810547,0.3617451190948486,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6520500779151917,0.233598992228508,1.0812965631484983,284.9315795898437,284.95001220703125,299.697998046875,289.0345764160156,297.9346618652344,297.2733459472656,284.93023681640625,1.0,0.6881484985351562,0.3661606907844543,0.3661606907844543,1.0,1.0,-3.4819769859313965,0.9504138231277466,2.5315632820129395,0.1630225479602813,0.9009368419647216,0.9009368419647216,0.0,259.0221252441406,235.0,49268.87109375,0.0,3947.135986328125,1.0,279.76007080078125,283.2357482910156,292.0667419433594,295.2294006347656,293.1499938964844,293.1499938964844,279.45001220703125,35978.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988936185836792,1.0,0.0,0.0,3.39162015914917,3.391640901565552,7.675518531868875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.87744140625,0.0,1229.3485107421875,1895.4371337890625,0.0,4290.66650390625,0.8410614728927612,1.0,0.0,3.0,1.0,0.0
12241140,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7935032844543457,0.4136024117469787,0.37746062874794,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.8839964866638184,0.5797507166862488,0.5533890128135681,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9664811491966248,0.7452148795127869,0.5220929384231567,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.7676545977592468,0.3746863901615143,0.3606219589710235,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.6576597690582275,0.2330414652824401,1.0776288509368896,284.75006103515625,284.95001220703125,299.6810302734375,289.0415344238281,297.9169616699219,297.2572326660156,284.7484741210937,1.0,0.6815894842147827,0.3656859695911407,0.3656859695911407,1.0,1.0,-3.4721360206604004,0.9457920789718628,2.526344060897827,0.1605894267559051,0.8967927098274231,0.8967927098274231,0.0,248.4926605224609,223.0,50278.3515625,0.0,3859.924560546875,1.0,279.46075439453125,283.0136413574219,292.1161804199219,295.3490905761719,293.1499938964844,293.1499938964844,279.75,36162.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386136531829834,3.386157274246216,7.650718316654093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.439453125,0.0,1225.362548828125,1895.4371337890625,0.0,4300.0,0.8399720788002014,1.0,0.0,3.0,1.0,0.0
12241200,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7935032844543457,0.4136024117469787,0.37746062874794,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.8839964866638184,0.5797507166862488,0.5533890128135681,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9664811491966248,0.7452148795127869,0.5220929384231567,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.7676545977592468,0.3746863901615143,0.3606219589710235,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.6576597690582275,0.2330414652824401,1.0776288509368896,284.75006103515625,284.95001220703125,299.6810302734375,289.0415344238281,297.9169616699219,297.2572326660156,284.7484741210937,1.0,0.6815894842147827,0.3656859695911407,0.3656859695911407,1.0,1.0,-3.4721360206604004,0.9457920789718628,2.526344060897827,0.1605894267559051,0.8967927098274231,0.8967927098274231,0.0,248.4926605224609,223.0,50278.3515625,0.0,3859.924560546875,1.0,279.46075439453125,283.0136413574219,292.1161804199219,295.3490905761719,293.1499938964844,293.1499938964844,279.75,36162.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386136531829834,3.386157274246216,7.650718316654093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.439453125,0.0,1225.362548828125,1895.4371337890625,0.0,4300.0,0.8399720788002014,1.0,0.0,3.0,1.0,0.0
12241260,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.801668643951416,0.4127301275730133,0.3758053779602051,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8931883573532104,0.5783254504203796,0.5511565804481506,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9782286882400512,0.7491309642791748,0.5240218639373779,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7758619785308838,0.3744646906852722,0.3596571981906891,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.664664089679718,0.2329169809818267,1.0739665031433103,284.89898681640625,284.95001220703125,299.6639099121094,289.0483093261719,297.91180419921875,297.2578430175781,284.900146484375,1.0,0.6747252941131592,0.3653374910354614,0.3653374910354614,1.0,1.0,-3.464200496673584,0.942173957824707,2.522026777267456,0.1584625542163849,0.8973040580749512,0.8973040580749512,0.0,236.8650817871093,211.0,49098.77734375,0.0,3771.41064453125,1.0,279.7398681640625,283.2057800292969,292.0336303710937,295.1395263671875,293.1499938964844,293.1499938964844,280.04998779296875,36085.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970069527626038,1.0,0.0,0.0,3.382321357727051,3.3823421001434326,7.633488507963193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.78662109375,0.0,1221.180419921875,1895.4371337890625,0.0,4274.71142578125,0.8390840291976929,1.0,0.0,3.0,1.0,0.0
12241320,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.801668643951416,0.4127301275730133,0.3758053779602051,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8931883573532104,0.5783254504203796,0.5511565804481506,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9782286882400512,0.7491309642791748,0.5240218639373779,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7758619785308838,0.3744646906852722,0.3596571981906891,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.664664089679718,0.2329169809818267,1.0739665031433103,284.89898681640625,284.95001220703125,299.6639099121094,289.0483093261719,297.91180419921875,297.2578430175781,284.900146484375,1.0,0.6747252941131592,0.3653374910354614,0.3653374910354614,1.0,1.0,-3.464200496673584,0.942173957824707,2.522026777267456,0.1584625542163849,0.8973040580749512,0.8973040580749512,0.0,236.8650817871093,211.0,49098.77734375,0.0,3771.41064453125,1.0,279.7398681640625,283.2057800292969,292.0336303710937,295.1395263671875,293.1499938964844,293.1499938964844,280.04998779296875,36085.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970069527626038,1.0,0.0,0.0,3.382321357727051,3.3823421001434326,7.633488507963193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.78662109375,0.0,1221.180419921875,1895.4371337890625,0.0,4274.71142578125,0.8390840291976929,1.0,0.0,3.0,1.0,0.0
12241380,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8130899667739868,0.4131699502468109,0.3754787147045135,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9061257243156432,0.5782942771911621,0.5503419041633606,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.991865336894989,0.7545934915542603,0.5272015929222107,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7874093055725098,0.3753184080123901,0.3597234785556793,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.6747549176216125,0.2336373180150985,1.0738648176193235,285.0759582519531,284.95001220703125,299.6465759277344,289.0549011230469,297.91766357421875,297.273193359375,285.0774230957031,1.0,0.6684198975563049,0.3649889826774597,0.3649889826774597,1.0,1.0,-3.466599225997925,0.941889226436615,2.524709939956665,0.1574132740497589,0.9004285931587219,0.9004285931587219,0.0,223.8469696044922,199.0,48003.61328125,0.0,3700.2919921875,1.0,280.0391540527344,283.4248046875,292.0115966796875,295.02764892578125,293.1499938964844,293.1499938964844,279.75,35921.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852887988090516,1.0,0.0,0.0,3.3847482204437256,3.3847689628601074,7.64444678225118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.28759765625,0.0,1222.36279296875,1895.4371337890625,0.0,4174.52392578125,0.8395050168037415,1.0,0.0,3.0,1.0,0.0
12241440,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8130899667739868,0.4131699502468109,0.3754787147045135,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9061257243156432,0.5782942771911621,0.5503419041633606,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.991865336894989,0.7545934915542603,0.5272015929222107,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7874093055725098,0.3753184080123901,0.3597234785556793,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.6747549176216125,0.2336373180150985,1.0738648176193235,285.0759582519531,284.95001220703125,299.6465759277344,289.0549011230469,297.91766357421875,297.273193359375,285.0774230957031,1.0,0.6684198975563049,0.3649889826774597,0.3649889826774597,1.0,1.0,-3.466599225997925,0.941889226436615,2.524709939956665,0.1574132740497589,0.9004285931587219,0.9004285931587219,0.0,223.8469696044922,199.0,48003.61328125,0.0,3700.2919921875,1.0,280.0391540527344,283.4248046875,292.0115966796875,295.02764892578125,293.1499938964844,293.1499938964844,279.75,35921.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852887988090516,1.0,0.0,0.0,3.3847482204437256,3.3847689628601074,7.64444678225118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.28759765625,0.0,1222.36279296875,1895.4371337890625,0.0,4174.52392578125,0.8395050168037415,1.0,0.0,3.0,1.0,0.0
12241500,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8189388513565063,0.4130204916000366,0.3753692209720611,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9136030077934264,0.5779871940612793,0.5500491261482239,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9982754588127136,0.7567732930183411,0.528779149055481,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.793725848197937,0.3756001889705658,0.3598901331424713,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6803802847862244,0.2339581400156021,1.0745127201080322,284.9681396484375,284.95001220703125,299.6378173828125,289.0581359863281,297.9169616699219,297.2759704589844,284.96209716796875,1.0,0.6654413342475891,0.3648147284984588,0.3648147284984588,1.0,1.0,-3.468998432159424,0.9421250820159912,2.5268733501434326,0.1571351289749145,0.8995247483253479,0.8995247483253479,0.0,217.4588928222656,199.0,48967.75,0.0,3668.324951171875,1.0,279.8050231933594,283.2805480957031,292.08404541015625,295.2506408691406,293.1499938964844,293.1499938964844,279.75,35959.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914528727531432,1.0,0.0,0.0,3.3857240676879883,3.38574481010437,7.648855557818024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.61767578125,0.0,1223.5604248046875,1895.4371337890625,0.0,4227.45361328125,0.8397103548049927,1.0,0.0,3.0,1.0,0.0
