time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241560,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8226701021194458,0.412351906299591,0.3747926354408264,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9187500476837158,0.5771667957305908,0.5493050217628479,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.7586801052093506,0.5241789817810059,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7980296611785889,0.3755085468292236,0.3597799837589264,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6842674612998962,0.234012946486473,1.0744613409042358,284.92144775390625,284.95001220703125,299.62896728515625,289.061279296875,297.91217041015625,297.2735595703125,284.9196472167969,1.0,0.66196608543396,0.3646272420883178,0.3646272420883178,1.0,1.0,-3.46155333518982,0.939146101474762,2.522407293319702,0.1561629027128219,0.8988354802131653,0.8988354802131653,0.0,212.74282836914065,187.0,49057.125,0.0,3622.4755859375,1.0,279.7599792480469,283.2281188964844,292.0946960449219,295.2440795898437,293.1499938964844,293.1499938964844,280.04998779296875,36010.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955597519874572,1.0,0.0,0.0,3.385017871856689,3.385038614273072,7.645664368283178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.98046875,0.0,1223.241943359375,1895.4371337890625,0.0,4262.43798828125,0.839610755443573,1.0,0.0,3.0,1.0,0.0
12241620,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.830346941947937,0.4119912683963775,0.3738492727279663,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9294887781143188,0.5763634443283081,0.5479350090026855,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.7667162418365479,0.5074673891067505,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8067598938941956,0.3758287727832794,0.3595637083053589,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6921462416648865,0.2344384938478469,1.074170470237732,285.0601501464844,284.95001220703125,299.611083984375,289.0674133300781,297.921142578125,297.2944641113281,285.0606994628906,1.0,0.6539793610572815,0.3642522692680359,0.3642522692680359,1.0,1.0,-3.4382193088531494,0.9305156469345092,2.5077037811279297,0.1525593549013137,0.9014371633529664,0.9014371633529664,0.0,203.2235107421875,175.0,47803.4296875,0.0,3510.27734375,1.0,280.0398864746094,283.4095153808594,292.0351257324219,295.0562744140625,293.1499938964844,293.1499938964844,279.75,35902.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860289692878724,1.0,0.0,0.0,3.3880538940429688,3.3880743980407715,7.6593852327278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.4384765625,0.0,1225.4007568359375,1895.4371337890625,0.0,4180.9052734375,0.8402240872383118,1.0,0.0,3.0,1.0,0.0
12241680,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.830346941947937,0.4119912683963775,0.3738492727279663,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9294887781143188,0.5763634443283081,0.5479350090026855,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.7667162418365479,0.5074673891067505,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8067598938941956,0.3758287727832794,0.3595637083053589,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6921462416648865,0.2344384938478469,1.074170470237732,285.0601501464844,284.95001220703125,299.611083984375,289.0674133300781,297.921142578125,297.2944641113281,285.0606994628906,1.0,0.6539793610572815,0.3642522692680359,0.3642522692680359,1.0,1.0,-3.4382193088531494,0.9305156469345092,2.5077037811279297,0.1525593549013137,0.9014371633529664,0.9014371633529664,0.0,203.2235107421875,175.0,47803.4296875,0.0,3510.27734375,1.0,280.0398864746094,283.4095153808594,292.0351257324219,295.0562744140625,293.1499938964844,293.1499938964844,279.75,35902.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860289692878724,1.0,0.0,0.0,3.3880538940429688,3.3880743980407715,7.6593852327278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.4384765625,0.0,1225.4007568359375,1895.4371337890625,0.0,4180.9052734375,0.8402240872383118,1.0,0.0,3.0,1.0,0.0
12241740,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8393833637237549,0.4108400344848633,0.3728399574756622,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9420273303985596,0.5748159289360046,0.5464956760406494,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.7762376666069031,0.48886239528656,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8164516091346741,0.3756516873836517,0.3592985272407532,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7013784646987915,0.2346427589654922,1.0741158723831177,284.8888854980469,284.95001220703125,299.5928649902344,289.0732727050781,297.9308776855469,297.3168334960937,284.8869323730469,1.0,0.6452257633209229,0.3638772666454315,0.3638772666454315,1.0,1.0,-3.4125211238861084,0.9211210012435912,2.4914000034332275,0.1488704830408096,0.8992748856544495,0.8992748856544495,0.0,192.979248046875,178.0,48683.22265625,0.0,3389.913330078125,1.0,279.7601013183594,283.1991577148437,292.09991455078125,295.2322082519531,293.1499938964844,293.1499938964844,280.04998779296875,36024.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945851564407348,1.0,0.0,0.0,3.387831211090088,3.3878519535064697,7.658378535779775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.77880859375,0.0,1226.0341796875,1895.4371337890625,0.0,4254.1572265625,0.8402475714683533,1.0,0.0,3.0,1.0,0.0
12241800,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8393833637237549,0.4108400344848633,0.3728399574756622,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9420273303985596,0.5748159289360046,0.5464956760406494,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.7762376666069031,0.48886239528656,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8164516091346741,0.3756516873836517,0.3592985272407532,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7013784646987915,0.2346427589654922,1.0741158723831177,284.8888854980469,284.95001220703125,299.5928649902344,289.0732727050781,297.9308776855469,297.3168334960937,284.8869323730469,1.0,0.6452257633209229,0.3638772666454315,0.3638772666454315,1.0,1.0,-3.4125211238861084,0.9211210012435912,2.4914000034332275,0.1488704830408096,0.8992748856544495,0.8992748856544495,0.0,192.979248046875,178.0,48683.22265625,0.0,3389.913330078125,1.0,279.7601013183594,283.1991577148437,292.09991455078125,295.2322082519531,293.1499938964844,293.1499938964844,280.04998779296875,36024.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945851564407348,1.0,0.0,0.0,3.387831211090088,3.3878519535064697,7.658378535779775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.77880859375,0.0,1226.0341796875,1895.4371337890625,0.0,4254.1572265625,0.8402475714683533,1.0,0.0,3.0,1.0,0.0
12241860,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8443949818611145,0.4104809463024139,0.3719761967658996,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.948643684387207,0.5739339590072632,0.5451231002807617,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.7868891358375549,0.4786353707313537,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8217272758483887,0.3758566081523895,0.3590612113475799,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7067261934280396,0.2351212501525879,1.0745394229888916,285.03594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.9482116699219,297.347900390625,285.0370483398437,1.0,0.6407679319381714,0.3639523684978485,0.3639523684978485,1.0,1.0,-3.3977279663085938,0.9165692925453186,2.48115873336792,0.1471824049949646,0.90159273147583,0.90159273147583,0.0,187.44273376464844,181.0,47530.97265625,0.0,3323.506103515625,1.0,280.0399169921875,283.3876953125,292.0400390625,295.0415344238281,293.1499938964844,293.1499938964844,279.75,35924.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835452437400818,1.0,0.0,0.0,3.3899731636047363,3.389993906021118,7.668065791222034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.90283203125,0.0,1227.394287109375,1895.4371337890625,0.0,4159.46337890625,0.8406711220741272,1.0,0.0,3.0,1.0,0.0
12241920,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8443949818611145,0.4104809463024139,0.3719761967658996,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.948643684387207,0.5739339590072632,0.5451231002807617,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.7868891358375549,0.4786353707313537,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8217272758483887,0.3758566081523895,0.3590612113475799,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7067261934280396,0.2351212501525879,1.0745394229888916,285.03594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.9482116699219,297.347900390625,285.0370483398437,1.0,0.6407679319381714,0.3639523684978485,0.3639523684978485,1.0,1.0,-3.3977279663085938,0.9165692925453186,2.48115873336792,0.1471824049949646,0.90159273147583,0.90159273147583,0.0,187.44273376464844,181.0,47530.97265625,0.0,3323.506103515625,1.0,280.0399169921875,283.3876953125,292.0400390625,295.0415344238281,293.1499938964844,293.1499938964844,279.75,35924.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835452437400818,1.0,0.0,0.0,3.3899731636047363,3.389993906021118,7.668065791222034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.90283203125,0.0,1227.394287109375,1895.4371337890625,0.0,4159.46337890625,0.8406711220741272,1.0,0.0,3.0,1.0,0.0
12241980,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8464090824127197,0.4097046554088592,0.3715398609638214,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9511656761169434,0.5728355646133423,0.544333815574646,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.7940771579742432,0.4745134115219116,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8239958882331848,0.3757846653461456,0.3591314852237701,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7092207670211792,0.2353962808847427,1.076060771942139,284.8891906738281,284.95001220703125,299.5590515136719,289.0829772949219,297.9532470703125,297.360595703125,284.88677978515625,1.0,0.6391478776931763,0.3640124201774597,0.3640124201774597,1.0,1.0,-3.393208742141724,0.9153014421463012,2.477907180786133,0.1468232274055481,0.8997039198875427,0.8997039198875427,0.0,185.3097076416016,181.0,48557.5234375,0.0,3300.760986328125,1.0,279.7698669433594,283.2005920410156,292.11285400390625,295.24176025390625,293.1499938964844,293.1499938964844,279.75,36023.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913027882575988,1.0,0.0,0.0,3.389662981033325,3.389683723449707,7.666662895644549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.93994140625,0.0,1227.77880859375,1895.4371337890625,0.0,4226.1708984375,0.8406514525413513,1.0,0.0,3.0,1.0,0.0
12242040,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8464207053184509,0.4094072580337524,0.3712858259677887,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.95120108127594,0.5724542140960693,0.5439935326576233,297.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.7956117987632751,0.4741685688495636,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8241255283355713,0.3756833076477051,0.3590518832206726,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7094186544418335,0.2354000359773636,1.0761455297470093,284.87921142578125,284.95001220703125,299.5552062988281,289.083984375,297.9527893066406,297.36138916015625,284.8779602050781,1.0,0.6389071941375732,0.3640274405479431,0.3640274405479431,1.0,1.0,-3.392085075378418,0.914986252784729,2.4770989418029785,0.1467365324497223,0.8993940353393555,0.8993940353393555,0.0,185.09811401367188,199.0,48580.765625,0.0,3296.96044921875,1.0,279.76007080078125,283.1895751953125,292.11083984375,295.231689453125,293.1499938964844,293.1499938964844,280.04998779296875,36040.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921466708183287,1.0,0.0,0.0,3.389120101928711,3.3891408443450928,7.664207259949762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.6435546875,0.0,1227.37744140625,1895.4371337890625,0.0,4233.3798828125,0.840549886226654,1.0,0.0,3.0,1.0,0.0
12242100,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8441238403320312,0.4090502560138702,0.3708047270774841,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9482073783874512,0.5718541145324707,0.5432817935943604,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.799418032169342,0.4776102602481842,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8222014307975769,0.3756589293479919,0.3589550256729126,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7077605128288269,0.2355430424213409,1.0767133235931396,284.9934997558594,284.95001220703125,299.5455322265625,289.0864562988281,297.95361328125,297.36578369140625,285.0003356933594,1.0,0.640611469745636,0.3640649914741516,0.3640649914741516,1.0,1.0,-3.395334005355835,0.916159451007843,2.4791746139526367,0.1468868851661682,0.9007691144943236,0.9007691144943236,0.0,186.83154296875,199.0,47699.703125,0.0,3314.47705078125,1.0,279.99493408203125,283.33905029296875,292.0547180175781,295.03350830078125,293.1499938964844,293.1499938964844,280.04998779296875,35988.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985992193222046,1.0,0.0,0.0,3.3891968727111816,3.3892176151275635,7.664554573239002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.81103515625,0.0,1227.0919189453125,1895.4371337890625,0.0,4180.58837890625,0.8405697345733643,1.0,0.0,3.0,1.0,0.0
12242160,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8409519195556641,0.4091019630432129,0.3708201944828033,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.943839192390442,0.5716756582260132,0.5430701375007629,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.8028959631919861,0.4833419919013977,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8193211555480957,0.3759414255619049,0.3592124581336975,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7051838636398315,0.2358837276697158,1.0783883333206177,285.044921875,284.95001220703125,299.53570556640625,289.0888061523437,297.9550476074219,297.3712158203125,285.0467834472656,1.0,0.6435717344284058,0.363970398902893,0.363970398902893,1.0,1.0,-3.404304027557373,0.9187930226325988,2.485511064529419,0.1473503112792968,0.9019531607627868,0.9019531607627868,0.0,189.9217834472656,217.0,47650.859375,0.0,3353.10791015625,1.0,280.0400085449219,283.3939208984375,292.0552062988281,295.0585327148437,293.1499938964844,293.1499938964844,279.75,35924.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821742177009584,1.0,0.0,0.0,3.3912107944488525,3.3912315368652344,7.673666004848201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.06396484375,0.0,1228.57861328125,1895.4371337890625,0.0,4147.59423828125,0.8409504890441895,1.0,0.0,3.0,1.0,0.0
12242220,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8345817923545837,0.4084702432155609,0.3707807958126068,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9349696040153505,0.5708224773406982,0.5427834987640381,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.8057412505149841,0.4951461553573608,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8133781552314758,0.3759641051292419,0.3596471846103668,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6998085379600525,0.2360968738794326,1.0810610055923462,284.91912841796875,284.95001220703125,299.5216369628906,289.09197998046875,297.9451599121094,297.36260986328125,284.9167175292969,1.0,0.6493911147117615,0.3638366460800171,0.3638366460800171,1.0,1.0,-3.421841621398926,0.924028217792511,2.4978132247924805,0.1485876142978668,0.9005628228187561,0.9005628228187561,0.0,196.364013671875,217.0,48829.29296875,0.0,3431.507080078125,1.0,279.7772521972656,283.2265930175781,292.1293334960937,295.2750549316406,293.1499938964844,293.1499938964844,279.75,35997.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905356168746948,1.0,0.0,0.0,3.3915843963623047,3.3916051387786865,7.675356528125121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.37109375,0.0,1229.4425048828125,1895.4371337890625,0.0,4219.60888671875,0.8410600423812866,1.0,0.0,3.0,1.0,0.0
12242280,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8311723470687866,0.4080243706703186,0.3705398738384247,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9302226901054382,0.5702870488166809,0.542449951171875,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.8062508702278137,0.5013702511787415,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8101096153259277,0.3758377730846405,0.3596884310245514,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6968574523925781,0.2360656559467315,1.081692814826965,284.9074401855469,284.95001220703125,299.5157165527344,289.0932312011719,297.9376525878906,297.3543395996094,284.9070129394531,1.0,0.6521908044815063,0.3637811839580536,0.3637811839580536,1.0,1.0,-3.4294450283050537,0.9263023138046264,2.503142833709717,0.1491433084011078,0.9002584218978882,0.9002584218978882,0.0,199.7450714111328,235.0,48946.59375,0.0,3469.173583984375,1.0,279.7599792480469,283.2120666503906,292.1285705566406,295.2664489746094,293.1499938964844,293.1499938964844,279.45001220703125,36018.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925052523612976,1.0,0.0,0.0,3.391096830368042,3.391117572784424,7.673150435039133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6689453125,0.0,1229.122802734375,1895.4371337890625,0.0,4236.4404296875,0.8409783840179443,1.0,0.0,3.0,1.0,0.0
12242340,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8178412914276123,0.405832290649414,0.3692491352558136,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.9119647741317748,0.5677716732025146,0.5408029556274414,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.9990000128746032,0.8052064180374146,0.5262166857719421,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7967147827148438,0.3748716711997986,0.3594472706317901,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.68504798412323,0.2354435175657272,1.0820969343185425,284.7505798339844,284.95001220703125,299.4951477050781,289.0971984863281,297.9010009765625,297.3111572265625,284.7500915527344,1.0,0.6628275513648987,0.3635919690132141,0.3635919690132141,1.0,1.0,-3.455991506576538,0.934241533279419,2.521749973297119,0.1511302888393402,0.8962810635566711,0.8962810635566711,0.0,213.45953369140625,238.0,50246.45703125,0.0,3613.1787109375,1.0,279.46075439453125,283.0111389160156,292.16015625,295.3892822265625,293.1499938964844,293.1499938964844,279.75,36180.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.38484525680542,3.3848659992218018,7.644884476576408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.1025390625,0.0,1224.2510986328125,1895.4371337890625,0.0,4300.0,0.8397018313407898,1.0,0.0,3.0,1.0,0.0
12242400,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8178412914276123,0.405832290649414,0.3692491352558136,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.9119647741317748,0.5677716732025146,0.5408029556274414,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.9990000128746032,0.8052064180374146,0.5262166857719421,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7967147827148438,0.3748716711997986,0.3594472706317901,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.68504798412323,0.2354435175657272,1.0820969343185425,284.7505798339844,284.95001220703125,299.4951477050781,289.0971984863281,297.9010009765625,297.3111572265625,284.7500915527344,1.0,0.6628275513648987,0.3635919690132141,0.3635919690132141,1.0,1.0,-3.455991506576538,0.934241533279419,2.521749973297119,0.1511302888393402,0.8962810635566711,0.8962810635566711,0.0,213.45953369140625,238.0,50246.45703125,0.0,3613.1787109375,1.0,279.46075439453125,283.0111389160156,292.16015625,295.3892822265625,293.1499938964844,293.1499938964844,279.75,36180.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.38484525680542,3.3848659992218018,7.644884476576408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.1025390625,0.0,1224.2510986328125,1895.4371337890625,0.0,4300.0,0.8397018313407898,1.0,0.0,3.0,1.0,0.0
12242460,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8086007833480835,0.4048049747943878,0.3682661950588226,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9005908966064453,0.5663290619850159,0.5393941402435303,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8045085668563843,0.543613076210022,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7877280116081238,0.3746003210544586,0.3592557609081268,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6770191788673401,0.2350870221853256,1.0813956260681152,284.916748046875,284.95001220703125,299.4739990234375,289.1006774902344,297.8734436035156,297.2823181152344,284.9183349609375,1.0,0.6697579026222229,0.3628190457820892,0.3628190457820892,1.0,1.0,-3.47297739982605,0.937359631061554,2.5356178283691406,0.1505815982818603,0.8971627950668335,0.8971627950668335,0.0,223.3632049560547,241.0,49258.6171875,0.0,3713.1142578125,1.0,279.7398681640625,283.2175598144531,292.08355712890625,295.19439697265625,293.1499938964844,293.1499938964844,280.04998779296875,36079.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955762028694152,1.0,0.0,0.0,3.3812272548675537,3.3812479972839355,7.628550520166755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.77490234375,0.0,1220.09423828125,1895.4371337890625,0.0,4262.57763671875,0.8388375639915466,1.0,0.0,3.0,1.0,0.0
12242520,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8086007833480835,0.4048049747943878,0.3682661950588226,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9005908966064453,0.5663290619850159,0.5393941402435303,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8045085668563843,0.543613076210022,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7877280116081238,0.3746003210544586,0.3592557609081268,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6770191788673401,0.2350870221853256,1.0813956260681152,284.916748046875,284.95001220703125,299.4739990234375,289.1006774902344,297.8734436035156,297.2823181152344,284.9183349609375,1.0,0.6697579026222229,0.3628190457820892,0.3628190457820892,1.0,1.0,-3.47297739982605,0.937359631061554,2.5356178283691406,0.1505815982818603,0.8971627950668335,0.8971627950668335,0.0,223.3632049560547,241.0,49258.6171875,0.0,3713.1142578125,1.0,279.7398681640625,283.2175598144531,292.08355712890625,295.19439697265625,293.1499938964844,293.1499938964844,280.04998779296875,36079.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955762028694152,1.0,0.0,0.0,3.3812272548675537,3.3812479972839355,7.628550520166755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.77490234375,0.0,1220.09423828125,1895.4371337890625,0.0,4262.57763671875,0.8388375639915466,1.0,0.0,3.0,1.0,0.0
12242580,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8033428192138672,0.4049506783485412,0.3684054017066955,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.894432544708252,0.5661419034004211,0.5392032861709595,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.8065401911735535,0.5543810129165649,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.7829881310462952,0.3753348290920257,0.3599691092967987,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6727918982505798,0.2354783415794372,1.0834362506866455,285.1005554199219,284.95001220703125,299.45220947265625,289.1036682128906,297.8627319335937,297.2769470214844,285.1022033691406,1.0,0.6750699877738953,0.3620461523532867,0.3620461523532867,1.0,1.0,-3.4891788959503174,0.9401525855064392,2.5490262508392334,0.1497390568256378,0.900668203830719,0.900668203830719,0.0,229.89813232421875,244.0,48252.1953125,0.0,3791.96630859375,1.0,280.0391540527344,283.44244384765625,292.064453125,295.0946044921875,293.1499938964844,293.1499938964844,279.75,35900.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848114252090454,1.0,0.0,0.0,3.3844034671783447,3.3844239711761475,7.642889272574394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.1015625,0.0,1221.8919677734375,1895.4371337890625,0.0,4170.404296875,0.8394134044647217,1.0,0.0,3.0,1.0,0.0
12242640,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8033428192138672,0.4049506783485412,0.3684054017066955,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.894432544708252,0.5661419034004211,0.5392032861709595,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.8065401911735535,0.5543810129165649,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.7829881310462952,0.3753348290920257,0.3599691092967987,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6727918982505798,0.2354783415794372,1.0834362506866455,285.1005554199219,284.95001220703125,299.45220947265625,289.1036682128906,297.8627319335937,297.2769470214844,285.1022033691406,1.0,0.6750699877738953,0.3620461523532867,0.3620461523532867,1.0,1.0,-3.4891788959503174,0.9401525855064392,2.5490262508392334,0.1497390568256378,0.900668203830719,0.900668203830719,0.0,229.89813232421875,244.0,48252.1953125,0.0,3791.96630859375,1.0,280.0391540527344,283.44244384765625,292.064453125,295.0946044921875,293.1499938964844,293.1499938964844,279.75,35900.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848114252090454,1.0,0.0,0.0,3.3844034671783447,3.3844239711761475,7.642889272574394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.1015625,0.0,1221.8919677734375,1895.4371337890625,0.0,4170.404296875,0.8394134044647217,1.0,0.0,3.0,1.0,0.0
12242700,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8012990951538086,0.4046508073806762,0.3684874176979065,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8920643925666809,0.5657429695129395,0.5391705632209778,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.8074117302894592,0.5586441159248352,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7812730073928833,0.3755410313606262,0.3604155480861664,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.671310544013977,0.2356210947036743,1.0849494934082031,284.9949035644531,284.95001220703125,299.4410705566406,289.10498046875,297.855712890625,297.272216796875,284.9891357421875,1.0,0.6773475408554077,0.3616596758365631,0.3616596758365631,1.0,1.0,-3.49672794342041,0.9413615465164183,2.555366277694702,0.1493173986673355,0.8999638557434082,0.8999638557434082,0.0,232.5734100341797,244.0,49252.47265625,0.0,3826.727783203125,1.0,279.8050231933594,283.3001403808594,292.1355895996094,295.3194580078125,293.1499938964844,293.1499938964844,279.75,35933.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99148291349411,1.0,0.0,0.0,3.385886907577514,3.3859076499938965,7.649591111658083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.59521484375,0.0,1223.539794921875,1895.4371337890625,0.0,4227.7109375,0.8397282361984253,1.0,0.0,3.0,1.0,0.0
12242760,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7986945509910583,0.4038717448711395,0.3680509030818939,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8892168402671814,0.5648660063743591,0.5386260747909546,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.8076848387718201,0.562903106212616,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7791368961334229,0.3753996193408966,0.3605160713195801,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.6694627404212952,0.2355232089757919,1.0854426622390747,284.95416259765625,284.95001220703125,299.42974853515625,289.10614013671875,297.8448181152344,297.2621154785156,284.9531555175781,1.0,0.6793012022972107,0.3613567948341369,0.3613567948341369,1.0,1.0,-3.501392841339112,0.9418878555297852,2.559504985809326,0.1489007025957107,0.8995475172996521,0.8995475172996521,0.0,235.35772705078125,247.0,49436.9921875,0.0,3855.037841796875,1.0,279.7600402832031,283.2530822753906,292.1443176269531,295.3146057128906,293.1499938964844,293.1499938964844,280.04998779296875,35978.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996068000793457,1.0,0.0,0.0,3.3858118057250977,3.3858325481414795,7.649251756447484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.38818359375,0.0,1223.778564453125,1895.4371337890625,0.0,4266.75146484375,0.8397654891014099,1.0,0.0,3.0,1.0,0.0
12242820,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.793878436088562,0.4033238589763641,0.3674380481243133,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8838576078414917,0.5639888644218445,0.5377063155174255,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9975002408027648,0.8102691173553467,0.5663543343544006,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7751120328903198,0.3756727874279022,0.3607721626758575,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.665945827960968,0.2356619089841842,1.0863840579986572,285.1081237792969,284.95001220703125,299.4065856933594,289.1080322265625,297.8345947265625,297.2579650878906,285.1093139648437,1.0,0.682357668876648,0.3607510328292846,0.3607510328292846,1.0,1.0,-3.505143642425537,0.9412022233009338,2.563941240310669,0.1473846435546875,0.9028968214988708,0.9028968214988708,0.0,240.57569885253903,250.0,48386.7890625,0.0,3895.6962890625,1.0,280.0398864746094,283.4471740722656,292.0830383300781,295.1367492675781,293.1499938964844,293.1499938964844,279.75,35852.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987989604473114,1.0,0.0,0.0,3.3906917572021484,3.3907124996185303,7.671317234780872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.2685546875,0.0,1227.57958984375,1895.4371337890625,0.0,4197.77587890625,0.8407771587371826,1.0,0.0,3.0,1.0,0.0
12242880,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.793878436088562,0.4033238589763641,0.3674380481243133,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8838576078414917,0.5639888644218445,0.5377063155174255,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9975002408027648,0.8102691173553467,0.5663543343544006,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7751120328903198,0.3756727874279022,0.3607721626758575,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.665945827960968,0.2356619089841842,1.0863840579986572,285.1081237792969,284.95001220703125,299.4065856933594,289.1080322265625,297.8345947265625,297.2579650878906,285.1093139648437,1.0,0.682357668876648,0.3607510328292846,0.3607510328292846,1.0,1.0,-3.505143642425537,0.9412022233009338,2.563941240310669,0.1473846435546875,0.9028968214988708,0.9028968214988708,0.0,240.57569885253903,250.0,48386.7890625,0.0,3895.6962890625,1.0,280.0398864746094,283.4471740722656,292.0830383300781,295.1367492675781,293.1499938964844,293.1499938964844,279.75,35852.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987989604473114,1.0,0.0,0.0,3.3906917572021484,3.3907124996185303,7.671317234780872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.2685546875,0.0,1227.57958984375,1895.4371337890625,0.0,4197.77587890625,0.8407771587371826,1.0,0.0,3.0,1.0,0.0
12242940,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7897217869758606,0.401989996433258,0.3667681515216827,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8792720437049866,0.5623961687088013,0.5367435812950134,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9950531721115112,0.8125214576721191,0.5683233737945557,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7717629075050354,0.3754740953445434,0.3610098659992218,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6630641222000122,0.2355359047651291,1.0874271392822266,284.95294189453125,284.95001220703125,299.38262939453125,289.1093139648437,297.8207702636719,297.2493896484375,284.9516296386719,1.0,0.6848053932189941,0.3601452708244324,0.3601452708244324,1.0,1.0,-3.5070979595184326,0.9399358034133912,2.567162275314331,0.1458264738321304,0.9016960263252258,0.9016960263252258,0.0,245.060775756836,253.0,49493.73046875,0.0,3927.491943359375,1.0,279.76007080078125,283.25006103515625,292.1445007324219,295.32342529296875,293.1499938964844,293.1499938964844,279.45001220703125,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982543587684632,1.0,0.0,0.0,3.393085479736328,3.39310622215271,7.682152158849931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.9150390625,0.0,1230.5753173828125,1895.4371337890625,0.0,4285.26611328125,0.8413692712783813,1.0,0.0,3.0,1.0,0.0
12243000,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7897217869758606,0.401989996433258,0.3667681515216827,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8792720437049866,0.5623961687088013,0.5367435812950134,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9950531721115112,0.8125214576721191,0.5683233737945557,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7717629075050354,0.3754740953445434,0.3610098659992218,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6630641222000122,0.2355359047651291,1.0874271392822266,284.95294189453125,284.95001220703125,299.38262939453125,289.1093139648437,297.8207702636719,297.2493896484375,284.9516296386719,1.0,0.6848053932189941,0.3601452708244324,0.3601452708244324,1.0,1.0,-3.5070979595184326,0.9399358034133912,2.567162275314331,0.1458264738321304,0.9016960263252258,0.9016960263252258,0.0,245.060775756836,253.0,49493.73046875,0.0,3927.491943359375,1.0,279.76007080078125,283.25006103515625,292.1445007324219,295.32342529296875,293.1499938964844,293.1499938964844,279.45001220703125,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982543587684632,1.0,0.0,0.0,3.393085479736328,3.39310622215271,7.682152158849931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.9150390625,0.0,1230.5753173828125,1895.4371337890625,0.0,4285.26611328125,0.8413692712783813,1.0,0.0,3.0,1.0,0.0
12243060,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.7842829823493958,0.3995592296123504,0.3649851083755493,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8735389709472656,0.5596429705619812,0.5345948934555054,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.991613745689392,0.8134871125221252,0.5693174600601196,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.7673450708389282,0.3743698000907898,0.3603600263595581,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.659174382686615,0.2347169518470764,1.0854429006576538,284.7725524902344,284.95001220703125,299.3578796386719,289.1099853515625,297.7991638183594,297.2303161621094,284.77099609375,1.0,0.6863353252410889,0.3597206175327301,0.3597206175327301,1.0,1.0,-3.5004050731658936,0.9364705681800842,2.563934564590454,0.143982857465744,0.8978586196899414,0.8978586196899414,0.0,249.8872985839844,256.0,50531.203125,0.0,3939.4267578125,1.0,279.4607238769531,283.0287170410156,292.185546875,295.43621826171875,293.1499938964844,293.1499938964844,279.75,36132.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388702630996704,3.388723373413086,7.662318353141018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.48388671875,0.0,1227.6148681640625,1895.4371337890625,0.0,4300.0,0.8405227661132812,1.0,0.0,3.0,1.0,0.0
12243120,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.7842829823493958,0.3995592296123504,0.3649851083755493,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8735389709472656,0.5596429705619812,0.5345948934555054,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.991613745689392,0.8134871125221252,0.5693174600601196,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.7673450708389282,0.3743698000907898,0.3603600263595581,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.659174382686615,0.2347169518470764,1.0854429006576538,284.7725524902344,284.95001220703125,299.3578796386719,289.1099853515625,297.7991638183594,297.2303161621094,284.77099609375,1.0,0.6863353252410889,0.3597206175327301,0.3597206175327301,1.0,1.0,-3.5004050731658936,0.9364705681800842,2.563934564590454,0.143982857465744,0.8978586196899414,0.8978586196899414,0.0,249.8872985839844,256.0,50531.203125,0.0,3939.4267578125,1.0,279.4607238769531,283.0287170410156,292.185546875,295.43621826171875,293.1499938964844,293.1499938964844,279.75,36132.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388702630996704,3.388723373413086,7.662318353141018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.48388671875,0.0,1227.6148681640625,1895.4371337890625,0.0,4300.0,0.8405227661132812,1.0,0.0,3.0,1.0,0.0
12243180,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7806890606880188,0.3984869718551636,0.3637301623821258,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8696814179420471,0.558149516582489,0.5329136252403259,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9896021485328674,0.8159515857696533,0.5706434845924377,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7644282579421997,0.3739916682243347,0.3598476648330688,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6565205454826355,0.2343297898769378,1.0834369659423828,284.91650390625,284.95001220703125,299.3353881835937,289.1100158691406,297.7902526855469,297.2274169921875,284.9181823730469,1.0,0.687335193157196,0.3593468964099884,0.3593468964099884,1.0,1.0,-3.4954264163970947,0.933738887310028,2.561687469482422,0.1422411650419235,0.8986539244651794,0.8986539244651794,0.0,253.0891265869141,256.0,49383.03125,0.0,3945.97119140625,1.0,279.7348327636719,283.21514892578125,292.0979919433594,295.2190246582031,293.1499938964844,293.1499938964844,279.75,36060.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977099299430848,1.0,0.0,0.0,3.386195182800293,3.386215925216675,7.650983775420173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.3720703125,0.0,1224.7130126953125,1895.4371337890625,0.0,4280.662109375,0.839933454990387,1.0,0.0,3.0,1.0,0.0
12243240,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7804102301597595,0.3984160423278808,0.3636633455753326,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8693612217903137,0.558023989200592,0.532788872718811,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.989509642124176,0.8163798451423645,0.57093745470047,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7642114758491516,0.3740012645721435,0.3598512709140777,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.656319797039032,0.2343240678310394,1.0833951234817505,284.92138671875,284.95001220703125,299.332275390625,289.1099853515625,297.7897033691406,297.2279357910156,284.9225158691406,1.0,0.6874999403953552,0.3592959344387054,0.3592959344387054,1.0,1.0,-3.495502471923828,0.9336053133010864,2.5618972778320312,0.1420840173959732,0.8986694812774658,0.8986694812774658,0.0,253.392318725586,259.0,49364.34375,0.0,3947.975830078125,1.0,279.7398986816406,283.22076416015625,292.097412109375,295.2217712402344,293.1499938964844,293.1499938964844,280.04998779296875,36054.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973596930503844,1.0,0.0,0.0,3.3860461711883545,3.3860669136047363,7.650310749340861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.94189453125,0.0,1224.529541015625,1895.4371337890625,0.0,4277.6982421875,0.839892566204071,1.0,0.0,3.0,1.0,0.0
12243300,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.779462456703186,0.3983699977397918,0.3634967803955078,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8682444095611572,0.5577576756477356,0.5324004888534546,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9892998933792114,0.8185087442398071,0.5722624659538269,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7635103464126587,0.3742375671863556,0.3599745035171509,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6556791663169861,0.234448105096817,1.0836362838745115,285.049072265625,284.95001220703125,299.31915283203125,289.1097106933594,297.7894592285156,297.2328186035156,285.0556945800781,1.0,0.6882601380348206,0.3590836226940155,0.3590836226940155,1.0,1.0,-3.496861457824707,0.9333791732788086,2.5634822845458984,0.1415168493986129,0.9005692601203918,0.9005692601203918,0.0,254.536376953125,259.0,48390.25,0.0,3958.26025390625,1.0,279.9911499023437,283.3856506347656,292.05670166015625,295.05914306640625,293.1499938964844,293.1499938964844,280.04998779296875,35968.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899370074272156,1.0,0.0,0.0,3.386847257614136,3.3868677616119385,7.653930538253917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.78955078125,0.0,1224.6978759765625,1895.4371337890625,0.0,4214.4833984375,0.8400343060493469,1.0,0.0,3.0,1.0,0.0
12243360,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.7790366411209106,0.3985568583011627,0.3636313676834106,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8676410913467407,0.5577548146247864,0.5323455929756165,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.989532709121704,0.8209131360054016,0.5738964080810547,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.7632807493209839,0.3746983408927917,0.3603591024875641,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6554867625236511,0.2347629815340042,1.0848358869552612,285.09783935546875,284.95001220703125,299.3058166503906,289.1092834472656,297.79132080078125,297.2403869628906,285.0992736816406,1.0,0.6892113089561462,0.358948290348053,0.358948290348053,1.0,1.0,-3.500823736190796,0.9341996908187866,2.566624164581299,0.1414305716753006,0.90208238363266,0.90208238363266,0.0,255.40924072265625,262.0,48277.16796875,0.0,3973.542236328125,1.0,280.039306640625,283.4394836425781,292.0684509277344,295.1037292480469,293.1499938964844,293.1499938964844,279.75,35891.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861687421798706,1.0,0.0,0.0,3.389594793319702,3.389615535736084,7.666354235880135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.47509765625,0.0,1226.797119140625,1895.4371337890625,0.0,4182.10986328125,0.8405654430389404,1.0,0.0,3.0,1.0,0.0
