time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243420,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7767549753189087,0.3974876403808594,0.3632064461708069,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8651021718978882,0.5564383268356323,0.5316394567489624,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9886327385902404,0.8234782218933105,0.5762436389923096,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7617092728614807,0.3747441172599792,0.3608021736145019,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.65421462059021,0.2348605990409851,1.0866776704788208,284.94708251953125,284.95001220703125,299.27838134765625,289.1078491210937,297.7811584472656,297.2370910644531,284.94586181640625,1.0,0.6911328434944153,0.3586776554584503,0.3586776554584503,1.0,1.0,-3.505048513412476,0.9346848130226136,2.570363759994507,0.141210988163948,0.9008377194404602,0.9008377194404602,0.0,258.25689697265625,265.0,49410.54296875,0.0,4001.326904296875,1.0,279.76007080078125,283.2461242675781,292.1434020996094,295.3143920898437,293.1499938964844,293.1499938964844,279.45001220703125,35977.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968646764755248,1.0,0.0,0.0,3.3910458087921143,3.391066551208496,7.67291908232437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.544921875,0.0,1228.7908935546875,1895.4371337890625,0.0,4273.505859375,0.8409343957901001,1.0,0.0,3.0,1.0,0.0
12243480,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7767549753189087,0.3974876403808594,0.3632064461708069,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8651021718978882,0.5564383268356323,0.5316394567489624,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9886327385902404,0.8234782218933105,0.5762436389923096,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7617092728614807,0.3747441172599792,0.3608021736145019,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.65421462059021,0.2348605990409851,1.0866776704788208,284.94708251953125,284.95001220703125,299.27838134765625,289.1078491210937,297.7811584472656,297.2370910644531,284.94586181640625,1.0,0.6911328434944153,0.3586776554584503,0.3586776554584503,1.0,1.0,-3.505048513412476,0.9346848130226136,2.570363759994507,0.141210988163948,0.9008377194404602,0.9008377194404602,0.0,258.25689697265625,265.0,49410.54296875,0.0,4001.326904296875,1.0,279.76007080078125,283.2461242675781,292.1434020996094,295.3143920898437,293.1499938964844,293.1499938964844,279.45001220703125,35977.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968646764755248,1.0,0.0,0.0,3.3910458087921143,3.391066551208496,7.67291908232437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.544921875,0.0,1228.7908935546875,1895.4371337890625,0.0,4273.505859375,0.8409343957901001,1.0,0.0,3.0,1.0,0.0
12243540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.7723163962364197,0.3951447606086731,0.3615047037601471,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.8605023622512817,0.5537901520729065,0.5295924544334412,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9857072234153748,0.8241735696792603,0.5770981311798096,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.7582671046257019,0.373741090297699,0.3602481782436371,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.6512462496757507,0.2341642081737518,1.0852125883102417,284.7684631347656,284.95001220703125,299.25,289.10565185546875,297.7597045898437,297.2191162109375,284.7669372558594,1.0,0.6924301385879517,0.3584070205688476,0.3584070205688476,1.0,1.0,-3.4991490840911865,0.9319683313369752,2.567180633544922,0.1400210857391357,0.8969594240188599,0.8969594240188599,0.0,262.4144897460937,268.0,50456.9140625,0.0,4011.131591796875,1.0,279.46075439453125,283.0262756347656,292.1806640625,295.427490234375,293.1499938964844,293.1499938964844,279.75,36149.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3860058784484863,3.386026620864868,7.650128281966317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.3125,0.0,1225.1517333984375,1895.4371337890625,0.0,4300.0,0.8399345278739929,1.0,0.0,3.0,1.0,0.0
12243600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.7723163962364197,0.3951447606086731,0.3615047037601471,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.8605023622512817,0.5537901520729065,0.5295924544334412,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9857072234153748,0.8241735696792603,0.5770981311798096,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.7582671046257019,0.373741090297699,0.3602481782436371,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.6512462496757507,0.2341642081737518,1.0852125883102417,284.7684631347656,284.95001220703125,299.25,289.10565185546875,297.7597045898437,297.2191162109375,284.7669372558594,1.0,0.6924301385879517,0.3584070205688476,0.3584070205688476,1.0,1.0,-3.4991490840911865,0.9319683313369752,2.567180633544922,0.1400210857391357,0.8969594240188599,0.8969594240188599,0.0,262.4144897460937,268.0,50456.9140625,0.0,4011.131591796875,1.0,279.46075439453125,283.0262756347656,292.1806640625,295.427490234375,293.1499938964844,293.1499938964844,279.75,36149.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3860058784484863,3.386026620864868,7.650128281966317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.3125,0.0,1225.1517333984375,1895.4371337890625,0.0,4300.0,0.8399345278739929,1.0,0.0,3.0,1.0,0.0
12243660,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7687414884567261,0.3938336074352264,0.360105961561203,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8567041158676147,0.5520088076591492,0.5277150273323059,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9835623502731324,0.8265127539634705,0.5783894062042236,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.755423903465271,0.3732190728187561,0.3596738874912262,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6486616134643555,0.2336389273405075,1.082962155342102,284.91650390625,284.95001220703125,299.2176818847656,289.1005554199219,297.7471923828125,297.2147827148437,284.9175109863281,1.0,0.6934177279472351,0.3580222427845001,0.3580222427845001,1.0,1.0,-3.4933536052703857,0.9289548397064208,2.564398765563965,0.1382661461830139,0.897704005241394,0.897704005241394,0.0,265.8066711425781,271.0,49274.09765625,0.0,4016.618896484375,1.0,279.7398986816406,283.2177734375,292.0890197753906,295.2094421386719,293.1499938964844,293.1499938964844,280.04998779296875,36067.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974499940872192,1.0,0.0,0.0,3.3828725814819336,3.3828933238983154,7.635977112840919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.1015625,0.0,1221.5830078125,1895.4371337890625,0.0,4278.46240234375,0.8391934037208557,1.0,0.0,3.0,1.0,0.0
12243720,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7687414884567261,0.3938336074352264,0.360105961561203,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8567041158676147,0.5520088076591492,0.5277150273323059,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9835623502731324,0.8265127539634705,0.5783894062042236,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.755423903465271,0.3732190728187561,0.3596738874912262,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6486616134643555,0.2336389273405075,1.082962155342102,284.91650390625,284.95001220703125,299.2176818847656,289.1005554199219,297.7471923828125,297.2147827148437,284.9175109863281,1.0,0.6934177279472351,0.3580222427845001,0.3580222427845001,1.0,1.0,-3.4933536052703857,0.9289548397064208,2.564398765563965,0.1382661461830139,0.897704005241394,0.897704005241394,0.0,265.8066711425781,271.0,49274.09765625,0.0,4016.618896484375,1.0,279.7398986816406,283.2177734375,292.0890197753906,295.2094421386719,293.1499938964844,293.1499938964844,280.04998779296875,36067.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974499940872192,1.0,0.0,0.0,3.3828725814819336,3.3828933238983154,7.635977112840919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.1015625,0.0,1221.5830078125,1895.4371337890625,0.0,4278.46240234375,0.8391934037208557,1.0,0.0,3.0,1.0,0.0
12243780,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7669464349746704,0.3935369849205017,0.3597531318664551,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8546075224876404,0.5512807369232178,0.5269218683242798,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9830624461174012,0.8302377462387085,0.580845296382904,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7540642023086548,0.3734630346298218,0.3598368465900421,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6473404765129089,0.2336163073778152,1.0827590227127075,285.08807373046875,284.95001220703125,299.1788024902344,289.0905456542969,297.74200439453125,297.2225646972656,285.0892944335937,1.0,0.6947872042655945,0.357637494802475,0.357637494802475,1.0,1.0,-3.4948740005493164,0.92824125289917,2.5666327476501465,0.1372084617614746,0.9009583592414856,0.9009583592414856,0.0,268.12762451171875,274.0,48129.5390625,0.0,4034.3662109375,1.0,280.0391845703125,283.432861328125,292.0517578125,295.0816955566406,293.1499938964844,293.1499938964844,279.75,35904.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866883158683776,1.0,0.0,0.0,3.385938882827759,3.3859596252441406,7.649825874977978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.029296875,0.0,1223.3885498046875,1895.4371337890625,0.0,4186.58447265625,0.8397578001022339,1.0,0.0,3.0,1.0,0.0
12243840,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7669464349746704,0.3935369849205017,0.3597531318664551,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8546075224876404,0.5512807369232178,0.5269218683242798,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9830624461174012,0.8302377462387085,0.580845296382904,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7540642023086548,0.3734630346298218,0.3598368465900421,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6473404765129089,0.2336163073778152,1.0827590227127075,285.08807373046875,284.95001220703125,299.1788024902344,289.0905456542969,297.74200439453125,297.2225646972656,285.0892944335937,1.0,0.6947872042655945,0.357637494802475,0.357637494802475,1.0,1.0,-3.4948740005493164,0.92824125289917,2.5666327476501465,0.1372084617614746,0.9009583592414856,0.9009583592414856,0.0,268.12762451171875,274.0,48129.5390625,0.0,4034.3662109375,1.0,280.0391845703125,283.432861328125,292.0517578125,295.0816955566406,293.1499938964844,293.1499938964844,279.75,35904.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866883158683776,1.0,0.0,0.0,3.385938882827759,3.3859596252441406,7.649825874977978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.029296875,0.0,1223.3885498046875,1895.4371337890625,0.0,4186.58447265625,0.8397578001022339,1.0,0.0,3.0,1.0,0.0
12243900,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7659682631492615,0.392971396446228,0.3595715463161468,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8534975647926331,0.5505656599998474,0.5265645980834961,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9826926589012146,0.8314059972763062,0.5820178389549255,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7533471584320068,0.3733633458614349,0.3599731624126434,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6466665863990784,0.2334731519222259,1.0829147100448608,284.9770202636719,284.95001220703125,299.15704345703125,289.0837707519531,297.7350158691406,297.2214050292969,284.9707946777344,1.0,0.6955680251121521,0.35744509100914,0.35744509100914,1.0,1.0,-3.4959945678710938,0.9279922842979432,2.568002462387085,0.1368263959884643,0.9000808596611023,0.9000808596611023,0.0,269.44207763671875,274.0,49065.89453125,0.0,4045.07568359375,1.0,279.80499267578125,283.2862854003906,292.1139221191406,295.2935791015625,293.1499938964844,293.1499938964844,279.75,35945.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932603240013124,1.0,0.0,0.0,3.387164354324341,3.3871850967407227,7.655364129277586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.8369140625,0.0,1224.841064453125,1895.4371337890625,0.0,4242.87890625,0.8400207161903381,1.0,0.0,3.0,1.0,0.0
12243960,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7641072273254395,0.3918879628181457,0.3588635623455047,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8515639901161194,0.5493389368057251,0.5256906747817993,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.981436848640442,0.8318495750427246,0.5825713872909546,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7518996000289917,0.3728782534599304,0.3597490787506103,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.6453464031219482,0.2330405414104461,1.081925868988037,284.929931640625,284.95001220703125,299.1337585449219,289.0758972167969,297.7230529785156,297.2139892578125,284.9284362792969,1.0,0.6961665153503418,0.3573003113269806,0.3573003113269806,1.0,1.0,-3.493306875228882,0.9266789555549622,2.5666279792785645,0.1362440884113311,0.899440348148346,0.899440348148346,0.0,271.364990234375,277.0,49173.7421875,0.0,4049.664306640625,1.0,279.7599792480469,283.2342224121094,292.1134338378906,295.2752380371094,293.1499938964844,293.1499938964844,280.04998779296875,35997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977667331695556,1.0,0.0,0.0,3.386680841445923,3.3867013454437256,7.653178499822388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.240234375,0.0,1224.74462890625,1895.4371337890625,0.0,4281.142578125,0.8399726152420044,1.0,0.0,3.0,1.0,0.0
12244020,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7608268857002258,0.3906360566616058,0.3575971126556396,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8480924367904663,0.5476658344268799,0.5240006446838379,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9793866276741028,0.834235668182373,0.5839770436286926,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7492941617965698,0.3723970651626587,0.3592627942562103,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.6428642272949219,0.2324120253324508,1.079326629638672,285.07379150390625,284.95001220703125,299.0829467773437,289.0569763183594,297.7069091796875,297.2110900878906,285.0746154785156,1.0,0.6971807479858398,0.3570107519626617,0.3570107519626617,1.0,1.0,-3.487722635269165,0.9240203499794006,2.563702344894409,0.1347931176424026,0.902259111404419,0.902259111404419,0.0,274.77545166015625,265.0,48004.359375,0.0,4055.71337890625,1.0,280.0398864746094,283.4210510253906,292.0314636230469,295.0691223144531,293.1499938964844,293.1499938964844,279.75,35886.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895673990249634,1.0,0.0,0.0,3.390312433242798,3.39033317565918,7.669600563531276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.0439453125,0.0,1227.4525146484375,1895.4371337890625,0.0,4211.31591796875,0.8407171964645386,1.0,0.0,3.0,1.0,0.0
12244080,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7608268857002258,0.3906360566616058,0.3575971126556396,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8480924367904663,0.5476658344268799,0.5240006446838379,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9793866276741028,0.834235668182373,0.5839770436286926,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7492941617965698,0.3723970651626587,0.3592627942562103,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.6428642272949219,0.2324120253324508,1.079326629638672,285.07379150390625,284.95001220703125,299.0829467773437,289.0569763183594,297.7069091796875,297.2110900878906,285.0746154785156,1.0,0.6971807479858398,0.3570107519626617,0.3570107519626617,1.0,1.0,-3.487722635269165,0.9240203499794006,2.563702344894409,0.1347931176424026,0.902259111404419,0.902259111404419,0.0,274.77545166015625,265.0,48004.359375,0.0,4055.71337890625,1.0,280.0398864746094,283.4210510253906,292.0314636230469,295.0691223144531,293.1499938964844,293.1499938964844,279.75,35886.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895673990249634,1.0,0.0,0.0,3.390312433242798,3.39033317565918,7.669600563531276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.0439453125,0.0,1227.4525146484375,1895.4371337890625,0.0,4211.31591796875,0.8407171964645386,1.0,0.0,3.0,1.0,0.0
12244140,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7617071270942688,0.388551265001297,0.3559848666191101,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8492100238800049,0.5452117323875427,0.5219495892524719,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9822180867195128,0.8352278470993042,0.5850046873092651,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7506742477416992,0.3713731169700622,0.3584455847740173,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6437267065048218,0.2314058542251587,1.075146198272705,284.9064025878906,284.95001220703125,299.0267639160156,289.03399658203125,297.6820983886719,297.1986389160156,284.904541015625,1.0,0.6939519643783569,0.3567211925983429,0.3567211925983429,1.0,1.0,-3.47855806350708,0.9202213883399964,2.5583367347717285,0.133277341723442,0.9003615975379944,0.9003615975379944,0.0,271.25701904296875,253.0,48955.74609375,0.0,4011.40087890625,1.0,279.76007080078125,283.2151184082031,292.0695495605469,295.22442626953125,293.1499938964844,293.1499938964844,279.45001220703125,36003.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999188780784608,1.0,0.0,0.0,3.3908936977386475,3.3909144401550293,7.672231276956154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.783203125,0.0,1228.8203125,1895.4371337890625,0.0,4299.31591796875,0.8409159183502197,1.0,0.0,3.0,1.0,0.0
12244200,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7617071270942688,0.388551265001297,0.3559848666191101,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8492100238800049,0.5452117323875427,0.5219495892524719,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9822180867195128,0.8352278470993042,0.5850046873092651,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7506742477416992,0.3713731169700622,0.3584455847740173,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6437267065048218,0.2314058542251587,1.075146198272705,284.9064025878906,284.95001220703125,299.0267639160156,289.03399658203125,297.6820983886719,297.1986389160156,284.904541015625,1.0,0.6939519643783569,0.3567211925983429,0.3567211925983429,1.0,1.0,-3.47855806350708,0.9202213883399964,2.5583367347717285,0.133277341723442,0.9003615975379944,0.9003615975379944,0.0,271.25701904296875,253.0,48955.74609375,0.0,4011.40087890625,1.0,279.76007080078125,283.2151184082031,292.0695495605469,295.22442626953125,293.1499938964844,293.1499938964844,279.45001220703125,36003.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999188780784608,1.0,0.0,0.0,3.3908936977386475,3.3909144401550293,7.672231276956154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.783203125,0.0,1228.8203125,1895.4371337890625,0.0,4299.31591796875,0.8409159183502197,1.0,0.0,3.0,1.0,0.0
12244260,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.763378381729126,0.3853431046009063,0.353114515542984,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8514487147331238,0.5415506958961487,0.5185414552688599,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.9861650466918944,0.8345943689346313,0.5846292972564697,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.7529674172401428,0.3694044053554535,0.3565710484981537,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.6452233791351318,0.2296529561281204,1.0670344829559326,284.7109069824219,284.95001220703125,298.9656066894531,289.0072326660156,297.6473693847656,297.1745300292969,284.7087097167969,1.0,0.6881307363510132,0.3565402030944824,0.3565402030944824,1.0,1.0,-3.4585540294647217,0.9133334755897522,2.5452206134796143,0.1310007721185684,0.8956035375595093,0.8956035375595093,0.0,264.77166748046875,241.0,49800.6171875,0.0,3922.48583984375,1.0,279.4607849121094,282.9830322265625,292.09033203125,295.30523681640625,293.1499938964844,293.1499938964844,279.75,36204.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.383906364440918,3.3839271068573,7.64064452596358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.59033203125,0.0,1223.5194091796875,1895.4371337890625,0.0,4300.0,0.8395039439201355,1.0,0.0,3.0,1.0,0.0
12244320,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.763378381729126,0.3853431046009063,0.353114515542984,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8514487147331238,0.5415506958961487,0.5185414552688599,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.9861650466918944,0.8345943689346313,0.5846292972564697,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.7529674172401428,0.3694044053554535,0.3565710484981537,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.6452233791351318,0.2296529561281204,1.0670344829559326,284.7109069824219,284.95001220703125,298.9656066894531,289.0072326660156,297.6473693847656,297.1745300292969,284.7087097167969,1.0,0.6881307363510132,0.3565402030944824,0.3565402030944824,1.0,1.0,-3.4585540294647217,0.9133334755897522,2.5452206134796143,0.1310007721185684,0.8956035375595093,0.8956035375595093,0.0,264.77166748046875,241.0,49800.6171875,0.0,3922.48583984375,1.0,279.4607849121094,282.9830322265625,292.09033203125,295.30523681640625,293.1499938964844,293.1499938964844,279.75,36204.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.383906364440918,3.3839271068573,7.64064452596358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.59033203125,0.0,1223.5194091796875,1895.4371337890625,0.0,4300.0,0.8395039439201355,1.0,0.0,3.0,1.0,0.0
12244380,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.767272412776947,0.3834141790866852,0.3506678938865661,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8559519052505493,0.5390182137489319,0.5154412984848022,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9921295046806335,0.8357704877853394,0.5847256779670715,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.7571905255317688,0.3681585490703583,0.3547880947589874,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.6482630372047424,0.2283196747303009,1.0586460828781128,284.84332275390625,284.95001220703125,298.902587890625,288.97833251953125,297.624267578125,297.1665954589844,284.843994140625,1.0,0.6812695860862732,0.3563664555549621,0.3563664555549621,1.0,1.0,-3.4397523403167725,0.906870186328888,2.5328822135925293,0.1285989731550216,0.8953263163566589,0.8953263163566589,0.0,255.78445434570312,241.0,48449.00390625,0.0,3822.80078125,1.0,279.7383728027344,283.1630249023437,291.9709167480469,295.050048828125,293.1499938964844,293.1499938964844,279.75,36147.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984866380691528,1.0,0.0,0.0,3.3780550956726074,3.3780758380889893,7.614243600073678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.24609375,0.0,1217.5406494140625,1895.4371337890625,0.0,4287.2294921875,0.8381775617599487,1.0,0.0,3.0,1.0,0.0
12244440,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7675158977508545,0.3833558559417724,0.3505970239639282,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8562203645706177,0.5389352440834045,0.5153428316116333,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.9924426078796388,0.8358463644981384,0.5847647190093994,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7574387192726135,0.3681245446205139,0.3547356128692627,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.6484518647193909,0.2282778173685073,1.0583629608154297,284.8440856933594,284.95001220703125,298.89990234375,288.97705078125,297.6234741210937,297.16656494140625,284.8446044921875,1.0,0.6809794306755066,0.3563592135906219,0.3563592135906219,1.0,1.0,-3.4391918182373047,0.9066710472106934,2.532520771026612,0.12852244079113,0.8952798247337341,0.8952798247337341,0.0,255.3479766845703,229.0,48435.01171875,0.0,3818.854248046875,1.0,279.7398376464844,283.1642150878906,291.9693603515625,295.0491027832031,293.1499938964844,293.1499938964844,280.04998779296875,36146.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998401939868927,1.0,0.0,0.0,3.3778533935546875,3.3778741359710693,7.613334673806094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.57470703125,0.0,1217.34228515625,1895.4371337890625,0.0,4286.51318359375,0.8381308913230896,1.0,0.0,3.0,1.0,0.0
12244500,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.770881175994873,0.3828666806221008,0.3498014807701111,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8599136471748352,0.5381384491920471,0.5142151117324829,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9965185523033142,0.8371459245681763,0.5853350162506104,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7608513832092285,0.3678824603557586,0.354163259267807,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.6510909795761108,0.2278880029916763,1.0551364421844482,284.963623046875,284.95001220703125,298.8654479980469,288.96075439453125,297.6156616210937,297.1685791015625,284.96978759765625,1.0,0.6773464679718018,0.3562687039375305,0.3562687039375305,1.0,1.0,-3.432990550994873,0.9044376611709596,2.528552770614624,0.1276213526725769,0.8965272307395935,0.8965272307395935,0.0,249.6869201660156,229.0,47361.60546875,0.0,3770.402099609375,1.0,279.9908752441406,283.32354736328125,291.90985107421875,294.86187744140625,293.1499938964844,293.1499938964844,280.04998779296875,36070.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910536408424376,1.0,0.0,0.0,3.376673460006714,3.376694202423096,7.608016971971665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2998046875,0.0,1215.6888427734375,1895.4371337890625,0.0,4224.041015625,0.8378379344940186,1.0,0.0,3.0,1.0,0.0
12244560,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.774659276008606,0.3825916945934295,0.3493058085441589,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8640019297599792,0.5375795960426331,0.5134136080741882,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.8387835621833801,0.5841484665870667,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7646428942680359,0.367841362953186,0.3538496792316437,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6540908217430115,0.2276657819747924,1.0528558492660522,285.003662109375,284.95001220703125,298.8300170898437,288.94366455078125,297.6098327636719,297.1734924316406,285.0041809082031,1.0,0.673669159412384,0.3563097715377807,0.3563097715377807,1.0,1.0,-3.426905632019043,0.9026086926460266,2.524296998977661,0.127300813794136,0.8973272442817688,0.8973272442817688,0.0,244.0081787109375,217.0,47119.3671875,0.0,3722.26416015625,1.0,280.0391845703125,283.3710632324219,291.90301513671875,294.8807678222656,293.1499938964844,293.1499938964844,280.3500061035156,36003.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871934056282043,1.0,0.0,0.0,3.377283096313477,3.3773038387298584,7.610764214405208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.81201171875,0.0,1215.803466796875,1895.4371337890625,0.0,4190.93115234375,0.8378970623016357,1.0,0.0,3.0,1.0,0.0
12244620,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.7813819050788879,0.3822462558746338,0.3485984206199646,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8712626695632935,0.5367279052734375,0.5121793150901794,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9990000128746032,0.8448302745819092,0.5687586665153503,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7714950442314148,0.3680007755756378,0.3535695672035217,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.6595771312713623,0.2274623215198516,1.0498875379562378,285.1540222167969,284.95001220703125,298.75634765625,288.90740966796875,297.607177734375,297.1967163085937,285.154296875,1.0,0.6653576493263245,0.3563918769359588,0.3563918769359588,1.0,1.0,-3.4020681381225586,0.8950029611587524,2.507065296173096,0.1253366023302078,0.9013271927833556,0.9013271927833556,0.0,233.95431518554688,205.0,45743.66015625,0.0,3603.885009765625,1.0,280.339111328125,283.5685119628906,291.8612060546875,294.7501220703125,293.1499938964844,293.1499938964844,280.04998779296875,35832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754658341407776,1.0,0.0,0.0,3.383143186569214,3.383163928985596,7.637198677912238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.87646484375,0.0,1220.212158203125,1895.4371337890625,0.0,4089.186767578125,0.8390743136405945,1.0,0.0,3.0,1.0,0.0
12244680,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.7813819050788879,0.3822462558746338,0.3485984206199646,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8712626695632935,0.5367279052734375,0.5121793150901794,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9990000128746032,0.8448302745819092,0.5687586665153503,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7714950442314148,0.3680007755756378,0.3535695672035217,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.6595771312713623,0.2274623215198516,1.0498875379562378,285.1540222167969,284.95001220703125,298.75634765625,288.90740966796875,297.607177734375,297.1967163085937,285.154296875,1.0,0.6653576493263245,0.3563918769359588,0.3563918769359588,1.0,1.0,-3.4020681381225586,0.8950029611587524,2.507065296173096,0.1253366023302078,0.9013271927833556,0.9013271927833556,0.0,233.95431518554688,205.0,45743.66015625,0.0,3603.885009765625,1.0,280.339111328125,283.5685119628906,291.8612060546875,294.7501220703125,293.1499938964844,293.1499938964844,280.04998779296875,35832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754658341407776,1.0,0.0,0.0,3.383143186569214,3.383163928985596,7.637198677912238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.87646484375,0.0,1220.212158203125,1895.4371337890625,0.0,4089.186767578125,0.8390743136405945,1.0,0.0,3.0,1.0,0.0
12244740,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7880521416664124,0.3804258406162262,0.3471041917800903,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8787444233894348,0.5344887971878052,0.510209321975708,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.8510169982910156,0.5524249076843262,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7785759568214417,0.3671841323375702,0.3528048694133758,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6653721928596497,0.2267143726348877,1.0459365844726562,284.9713134765625,284.95001220703125,298.6793518066406,288.8685607910156,297.59747314453125,297.2119140625,284.9688415527344,1.0,0.6562800407409668,0.3564739823341369,0.3564739823341369,1.0,1.0,-3.3726792335510254,0.8859432935714722,2.486735820770264,0.1229286715388298,0.900195300579071,0.900195300579071,0.0,223.6753387451172,193.0,46527.70703125,0.0,3474.965576171875,1.0,280.06011962890625,283.3493957519531,291.904052734375,294.9111633300781,293.1499938964844,293.1499938964844,279.75,35936.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863712191581726,1.0,0.0,0.0,3.386240005493164,3.386260747909546,7.651186137991317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.63427734375,0.0,1223.8978271484375,1895.4371337890625,0.0,4183.85400390625,0.8398230671882629,1.0,0.0,3.0,1.0,0.0
12244800,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7880521416664124,0.3804258406162262,0.3471041917800903,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8787444233894348,0.5344887971878052,0.510209321975708,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.8510169982910156,0.5524249076843262,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7785759568214417,0.3671841323375702,0.3528048694133758,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6653721928596497,0.2267143726348877,1.0459365844726562,284.9713134765625,284.95001220703125,298.6793518066406,288.8685607910156,297.59747314453125,297.2119140625,284.9688415527344,1.0,0.6562800407409668,0.3564739823341369,0.3564739823341369,1.0,1.0,-3.3726792335510254,0.8859432935714722,2.486735820770264,0.1229286715388298,0.900195300579071,0.900195300579071,0.0,223.6753387451172,193.0,46527.70703125,0.0,3474.965576171875,1.0,280.06011962890625,283.3493957519531,291.904052734375,294.9111633300781,293.1499938964844,293.1499938964844,279.75,35936.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863712191581726,1.0,0.0,0.0,3.386240005493164,3.386260747909546,7.651186137991317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.63427734375,0.0,1223.8978271484375,1895.4371337890625,0.0,4183.85400390625,0.8398230671882629,1.0,0.0,3.0,1.0,0.0
12244860,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.7935268878936768,0.3772937953472137,0.3442294895648956,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8852505087852478,0.5308141708374023,0.5067232847213745,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.9990000128746032,0.8560863137245178,0.5369064807891846,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.7846938371658325,0.365190714597702,0.3508479595184326,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.670261800289154,0.2251098453998565,1.03809916973114,284.760498046875,284.95001220703125,298.599365234375,288.8274230957031,297.5762023925781,297.2123413085937,284.75762939453125,1.0,0.6461819410324097,0.3567022085189819,0.3567022085189819,1.0,1.0,-3.334596633911133,0.8745320439338684,2.460064649581909,0.1200982183218002,0.895998477935791,0.895998477935791,0.0,213.71759033203125,196.0,47220.63671875,0.0,3330.204833984375,1.0,279.7608337402344,283.1038818359375,291.8739624023437,294.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,36138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998646318912506,1.0,0.0,0.0,3.381731510162353,3.381752252578736,7.630825962223753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.4931640625,0.0,1220.9873046875,1895.4371337890625,0.0,4288.57861328125,0.8389649987220764,1.0,0.0,3.0,1.0,0.0
12244920,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.7935268878936768,0.3772937953472137,0.3442294895648956,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8852505087852478,0.5308141708374023,0.5067232847213745,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.9990000128746032,0.8560863137245178,0.5369064807891846,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.7846938371658325,0.365190714597702,0.3508479595184326,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.670261800289154,0.2251098453998565,1.03809916973114,284.760498046875,284.95001220703125,298.599365234375,288.8274230957031,297.5762023925781,297.2123413085937,284.75762939453125,1.0,0.6461819410324097,0.3567022085189819,0.3567022085189819,1.0,1.0,-3.334596633911133,0.8745320439338684,2.460064649581909,0.1200982183218002,0.895998477935791,0.895998477935791,0.0,213.71759033203125,196.0,47220.63671875,0.0,3330.204833984375,1.0,279.7608337402344,283.1038818359375,291.8739624023437,294.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,36138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998646318912506,1.0,0.0,0.0,3.381731510162353,3.381752252578736,7.630825962223753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.4931640625,0.0,1220.9873046875,1895.4371337890625,0.0,4288.57861328125,0.8389649987220764,1.0,0.0,3.0,1.0,0.0
12244980,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7957301735877991,0.3752973973751068,0.3418910503387451,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8879064321517944,0.5280973315238953,0.5036214590072632,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8623909950256348,0.5289691090583801,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7873449325561523,0.3637776970863342,0.3490821719169616,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6720812916755676,0.223809540271759,1.0306745767593384,284.88897705078125,284.95001220703125,298.5168151855469,288.78424072265625,297.5638732910156,297.22528076171875,284.889404296875,1.0,0.6402946710586548,0.3569304645061493,0.3569304645061493,1.0,1.0,-3.3074305057525635,0.8665945529937744,2.440835952758789,0.1178973540663719,0.8962275385856628,0.8962275385856628,0.0,208.3689880371093,199.0,45838.33984375,0.0,3238.69482421875,1.0,280.0398254394531,283.2805480957031,291.7450866699219,294.6615600585937,293.1499938964844,293.1499938964844,280.3500061035156,36083.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871042370796204,1.0,0.0,0.0,3.3780128955841064,3.378033399581909,7.614053174620494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.78125,0.0,1217.055419921875,1895.4371337890625,0.0,4190.1640625,0.838115930557251,1.0,0.0,3.0,1.0,0.0
12245040,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7957301735877991,0.3752973973751068,0.3418910503387451,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8879064321517944,0.5280973315238953,0.5036214590072632,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8623909950256348,0.5289691090583801,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7873449325561523,0.3637776970863342,0.3490821719169616,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6720812916755676,0.223809540271759,1.0306745767593384,284.88897705078125,284.95001220703125,298.5168151855469,288.78424072265625,297.5638732910156,297.22528076171875,284.889404296875,1.0,0.6402946710586548,0.3569304645061493,0.3569304645061493,1.0,1.0,-3.3074305057525635,0.8665945529937744,2.440835952758789,0.1178973540663719,0.8962275385856628,0.8962275385856628,0.0,208.3689880371093,199.0,45838.33984375,0.0,3238.69482421875,1.0,280.0398254394531,283.2805480957031,291.7450866699219,294.6615600585937,293.1499938964844,293.1499938964844,280.3500061035156,36083.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871042370796204,1.0,0.0,0.0,3.3780128955841064,3.378033399581909,7.614053174620494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.78125,0.0,1217.055419921875,1895.4371337890625,0.0,4190.1640625,0.838115930557251,1.0,0.0,3.0,1.0,0.0
12245100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7964535355567932,0.3747560381889343,0.3412189483642578,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8886873126029968,0.5272184610366821,0.5025904178619385,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.8657947778701782,0.5265334248542786,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7882106900215149,0.3634381294250488,0.3485905826091766,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6726225018501282,0.2234191596508026,1.0282772779464722,285.0082702636719,284.95001220703125,298.4747314453125,288.7619934082031,297.5604248046875,297.2355651855469,285.0147705078125,1.0,0.638434112071991,0.3570445775985718,0.3570445775985718,1.0,1.0,-3.298972845077514,0.8642460703849792,2.43472671508789,0.1173577234148979,0.8977664709091187,0.8977664709091187,0.0,206.7380828857422,199.0,44779.359375,0.0,3210.669677734375,1.0,280.2908935546875,283.43951416015625,291.6875915527344,294.4774169921875,293.1499938964844,293.1499938964844,280.3500061035156,36007.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778236746788024,1.0,0.0,0.0,3.3779971599578857,3.378017902374268,7.613982688781107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.4501953125,0.0,1216.5152587890625,1895.4371337890625,0.0,4109.77734375,0.8380839228630066,1.0,0.0,3.0,1.0,0.0
12245160,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7970817685127258,0.3744067251682281,0.3408317565917969,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8893025517463684,0.5265657305717468,0.5018803477287292,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.8692809343338013,0.5247290134429932,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7889570593833923,0.36329185962677,0.3483561873435974,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6730920076370239,0.223179817199707,1.026785373687744,285.04937744140625,284.95001220703125,298.43212890625,288.7393493652344,297.55810546875,297.2474365234375,285.0502014160156,1.0,0.6371693015098572,0.3572664856910705,0.3572664856910705,1.0,1.0,-3.2934019565582275,0.8631130456924438,2.430289030075073,0.11740443110466,0.8988815546035767,0.8988815546035767,0.0,205.56402587890625,202.0,44560.171875,0.0,3191.7177734375,1.0,280.3392028808594,283.4873046875,291.6828308105469,294.4989013671875,293.1499938964844,293.1499938964844,280.6499938964844,35939.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727617502212524,1.0,0.0,0.0,3.379796028137207,3.379816770553589,7.622094244652544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.46728515625,0.0,1217.7587890625,1895.4371337890625,0.0,4065.4931640625,0.8384086489677429,1.0,0.0,3.0,1.0,0.0
12245220,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.7974634766578674,0.3739462494850158,0.3403180837631225,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.8895450234413147,0.5255787372589111,0.500823438167572,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9990000128746032,0.876136302947998,0.5232076644897461,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.7896501421928406,0.3632991909980774,0.3482365608215332,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.673419713973999,0.2229465544223785,1.0252232551574707,285.215087890625,284.95001220703125,298.3456726074219,288.69305419921875,297.5528564453125,297.2705078125,285.2160339355469,1.0,0.6359900832176208,0.3577103316783905,0.3577103316783905,1.0,1.0,-3.287654161453247,0.8625991344451904,2.4250550270080566,0.1181001514196395,0.903788149356842,0.903788149356842,0.0,204.5307464599609,205.0,43389.5078125,0.0,3173.22021484375,1.0,280.63916015625,283.6966552734375,291.6419982910156,294.379638671875,293.1499938964844,293.1499938964844,280.3500061035156,35758.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600359797477722,1.0,0.0,0.0,3.3883423805236816,3.3883628845214844,7.660689789190656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9873046875,0.0,1224.6708984375,1895.4371337890625,0.0,3952.90625,0.8401809930801392,1.0,0.0,3.0,1.0,0.0
