time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245280,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.7974634766578674,0.3739462494850158,0.3403180837631225,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.8895450234413147,0.5255787372589111,0.500823438167572,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9990000128746032,0.876136302947998,0.5232076644897461,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.7896501421928406,0.3632991909980774,0.3482365608215332,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.673419713973999,0.2229465544223785,1.0252232551574707,285.215087890625,284.95001220703125,298.3456726074219,288.69305419921875,297.5528564453125,297.2705078125,285.2160339355469,1.0,0.6359900832176208,0.3577103316783905,0.3577103316783905,1.0,1.0,-3.287654161453247,0.8625991344451904,2.4250550270080566,0.1181001514196395,0.903788149356842,0.903788149356842,0.0,204.5307464599609,205.0,43389.5078125,0.0,3173.22021484375,1.0,280.63916015625,283.6966552734375,291.6419982910156,294.379638671875,293.1499938964844,293.1499938964844,280.3500061035156,35758.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600359797477722,1.0,0.0,0.0,3.3883423805236816,3.3883628845214844,7.660689789190656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9873046875,0.0,1224.6708984375,1895.4371337890625,0.0,3952.90625,0.8401809930801392,1.0,0.0,3.0,1.0,0.0
12245340,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7954339981079102,0.3720321655273437,0.3391059935092926,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8873465657234192,0.5232372283935547,0.4991407096385956,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.8801893591880798,0.5252293944358826,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7882232666015625,0.362358421087265,0.3477434515953064,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6719377040863037,0.2220924794673919,1.0227665901184082,285.0452880859375,284.95001220703125,298.2578430175781,288.6455993652344,297.5272827148437,297.2668151855469,285.0433349609375,1.0,0.6359027028083801,0.358154147863388,0.358154147863388,1.0,1.0,-3.283062696456909,0.8624417781829834,2.420620918273926,0.1190592721104621,0.9037312269210817,0.9037312269210817,0.0,205.3775787353516,208.0,44360.86328125,0.0,3167.843505859375,1.0,280.36004638671875,283.4876708984375,291.6885681152344,294.5557861328125,293.1499938964844,293.1499938964844,280.04998779296875,35845.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726324081420898,1.0,0.0,0.0,3.3947792053222656,3.3947999477386475,7.689823178225197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.65869140625,0.0,1231.4603271484375,1895.4371337890625,0.0,4064.35791015625,0.8416645526885986,1.0,0.0,3.0,1.0,0.0
12245400,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7954339981079102,0.3720321655273437,0.3391059935092926,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8873465657234192,0.5232372283935547,0.4991407096385956,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.8801893591880798,0.5252293944358826,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7882232666015625,0.362358421087265,0.3477434515953064,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6719377040863037,0.2220924794673919,1.0227665901184082,285.0452880859375,284.95001220703125,298.2578430175781,288.6455993652344,297.5272827148437,297.2668151855469,285.0433349609375,1.0,0.6359027028083801,0.358154147863388,0.358154147863388,1.0,1.0,-3.283062696456909,0.8624417781829834,2.420620918273926,0.1190592721104621,0.9037312269210817,0.9037312269210817,0.0,205.3775787353516,208.0,44360.86328125,0.0,3167.843505859375,1.0,280.36004638671875,283.4876708984375,291.6885681152344,294.5557861328125,293.1499938964844,293.1499938964844,280.04998779296875,35845.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726324081420898,1.0,0.0,0.0,3.3947792053222656,3.3947999477386475,7.689823178225197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.65869140625,0.0,1231.4603271484375,1895.4371337890625,0.0,4064.35791015625,0.8416645526885986,1.0,0.0,3.0,1.0,0.0
12245460,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7904665470123291,0.3687931597232818,0.3365598022937774,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.882195770740509,0.5194578170776367,0.4959960281848907,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.8811423182487488,0.5308871269226074,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7840685248374939,0.360238254070282,0.34610715508461,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6679081916809082,0.2202779352664947,1.0161969661712646,284.84765625,284.95001220703125,298.1690673828125,288.59735107421875,297.4833068847656,297.239013671875,284.8454284667969,1.0,0.6360093951225281,0.3581967353820801,0.3581967353820801,1.0,1.0,-3.273160934448242,0.8594378232955933,2.4137232303619385,0.1183617785573005,0.900783896446228,0.900783896446228,0.0,207.88702392578125,211.0,45266.21484375,0.0,3160.1259765625,1.0,280.0606994628906,283.2528076171875,291.6558837890625,294.60137939453125,293.1499938964844,293.1499938964844,279.75,36027.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874845147132874,1.0,0.0,0.0,3.39437222480774,3.394392967224121,7.687979177717352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.4150390625,0.0,1232.3299560546875,1895.4371337890625,0.0,4193.43505859375,0.8417069911956787,1.0,0.0,3.0,1.0,0.0
12245520,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7904665470123291,0.3687931597232818,0.3365598022937774,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.882195770740509,0.5194578170776367,0.4959960281848907,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.8811423182487488,0.5308871269226074,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7840685248374939,0.360238254070282,0.34610715508461,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6679081916809082,0.2202779352664947,1.0161969661712646,284.84765625,284.95001220703125,298.1690673828125,288.59735107421875,297.4833068847656,297.239013671875,284.8454284667969,1.0,0.6360093951225281,0.3581967353820801,0.3581967353820801,1.0,1.0,-3.273160934448242,0.8594378232955933,2.4137232303619385,0.1183617785573005,0.900783896446228,0.900783896446228,0.0,207.88702392578125,211.0,45266.21484375,0.0,3160.1259765625,1.0,280.0606994628906,283.2528076171875,291.6558837890625,294.60137939453125,293.1499938964844,293.1499938964844,279.75,36027.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874845147132874,1.0,0.0,0.0,3.39437222480774,3.394392967224121,7.687979177717352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.4150390625,0.0,1232.3299560546875,1895.4371337890625,0.0,4193.43505859375,0.8417069911956787,1.0,0.0,3.0,1.0,0.0
12245580,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.7841798663139343,0.3649080693721771,0.3333605825901031,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.875697910785675,0.5149081349372864,0.4920419752597809,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.9990000128746032,0.8800080418586731,0.5382373929023743,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.7785906791687012,0.3574336767196655,0.3437632620334625,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.6625226736068726,0.2178032994270324,1.0065172910690308,284.6458435058594,284.95001220703125,298.0797424316406,288.5485534667969,297.4314880371094,297.2008361816406,284.6435546875,1.0,0.6359673738479614,0.3582392930984497,0.3582392930984497,1.0,1.0,-3.258944272994995,0.8550148606300354,2.4039294719696045,0.1171920970082283,0.8951113820075989,0.8951113820075989,0.0,211.13555908203125,214.0,46060.8984375,0.0,3147.121826171875,1.0,279.7607727050781,283.01739501953125,291.5978088378906,294.5983581542969,293.1499938964844,293.1499938964844,280.04998779296875,36259.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997693300247192,1.0,0.0,0.0,3.3853585720062256,3.3853793144226074,7.647203688065929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.7607421875,0.0,1225.294677734375,1895.4371337890625,0.0,4298.0556640625,0.8398690223693848,1.0,0.0,3.0,1.0,0.0
12245640,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.7841798663139343,0.3649080693721771,0.3333605825901031,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.875697910785675,0.5149081349372864,0.4920419752597809,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.9990000128746032,0.8800080418586731,0.5382373929023743,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.7785906791687012,0.3574336767196655,0.3437632620334625,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.6625226736068726,0.2178032994270324,1.0065172910690308,284.6458435058594,284.95001220703125,298.0797424316406,288.5485534667969,297.4314880371094,297.2008361816406,284.6435546875,1.0,0.6359673738479614,0.3582392930984497,0.3582392930984497,1.0,1.0,-3.258944272994995,0.8550148606300354,2.4039294719696045,0.1171920970082283,0.8951113820075989,0.8951113820075989,0.0,211.13555908203125,214.0,46060.8984375,0.0,3147.121826171875,1.0,279.7607727050781,283.01739501953125,291.5978088378906,294.5983581542969,293.1499938964844,293.1499938964844,280.04998779296875,36259.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997693300247192,1.0,0.0,0.0,3.3853585720062256,3.3853793144226074,7.647203688065929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.7607421875,0.0,1225.294677734375,1895.4371337890625,0.0,4298.0556640625,0.8398690223693848,1.0,0.0,3.0,1.0,0.0
12245700,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.7811040878295898,0.3633597791194916,0.3317973613739013,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.8724960088729858,0.5129698514938354,0.490057110786438,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.9990000128746032,0.879718542098999,0.541911244392395,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7758611440658569,0.3562444746494293,0.3425503969192505,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.6597791910171509,0.2166395485401153,1.0012247562408447,284.7467041015625,284.95001220703125,298.03497314453125,288.5240478515625,297.4097595214844,297.1872863769531,284.7527160644531,1.0,0.6358858942985535,0.3582605719566345,0.3582605719566345,1.0,1.0,-3.251270055770874,0.8526237607002258,2.398646116256714,0.1164961606264114,0.8947060704231262,0.8947060704231262,0.0,212.75262451171875,214.0,45004.23046875,0.0,3139.37841796875,1.0,279.994873046875,283.15850830078125,291.4955444335937,294.3359069824219,293.1499938964844,293.1499938964844,280.04998779296875,36246.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928986430168152,1.0,0.0,0.0,3.380344152450561,3.380364894866944,7.624566933372989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.00927734375,0.0,1220.407470703125,1895.4371337890625,0.0,4239.79541015625,0.838784396648407,1.0,0.0,3.0,1.0,0.0
12245760,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.778813898563385,0.3622715473175049,0.3307266533374786,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8700243234634399,0.5114951133728027,0.4885645508766174,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.9990000128746032,0.8800573945045471,0.5448364615440369,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7737907767295837,0.3554132878780365,0.3416928946971893,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.6576022505760193,0.2157147526741027,0.9969282746315002,284.782958984375,284.95001220703125,297.990234375,288.49951171875,297.393310546875,297.18084716796875,284.7835388183594,1.0,0.6358891129493713,0.3583864867687225,0.3583864867687225,1.0,1.0,-3.2455039024353027,0.8511294722557068,2.394374370574951,0.1162583529949188,0.8939934968948364,0.8939934968948364,0.0,214.06399536132807,217.0,44732.3125,0.0,3134.10888671875,1.0,280.0399475097656,283.20330810546875,291.4589233398437,294.3058166503906,293.1499938964844,293.1499938964844,280.3500061035156,36216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878108501434326,1.0,0.0,0.0,3.376699924468994,3.376720666885376,7.608135774717084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.01611328125,0.0,1216.7210693359375,1895.4371337890625,0.0,4196.240234375,0.8379265666007996,1.0,0.0,3.0,1.0,0.0
12245820,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7753697633743286,0.3607834279537201,0.3292993903160095,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8661950826644897,0.5093140602111816,0.4863907396793365,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.8819023966789246,0.5496096611022949,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7707176208496094,0.3544012904167175,0.3406440913677215,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542577147483826,0.214364156126976,0.9906221628189088,284.9461669921875,284.95001220703125,297.9010009765625,288.4505310058594,297.3687438964844,297.1791076660156,284.9470520019531,1.0,0.6362066268920898,0.3586382865905761,0.3586382865905761,1.0,1.0,-3.2380635738372803,0.8494846224784851,2.3885788917541504,0.1162517219781875,0.8952935934066772,0.8952935934066772,0.0,216.3077850341797,220.0,43452.03515625,0.0,3130.37353515625,1.0,280.33905029296875,283.4144592285156,291.3915100097656,294.13787841796875,293.1499938964844,293.1499938964844,280.6499938964844,36077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729169607162476,1.0,0.0,0.0,3.373343706130981,3.373364210128784,7.593018835905241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.54541015625,0.0,1212.5657958984375,1895.4371337890625,0.0,4066.85546875,0.8370750546455383,1.0,0.0,3.0,1.0,0.0
12245880,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7753697633743286,0.3607834279537201,0.3292993903160095,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8661950826644897,0.5093140602111816,0.4863907396793365,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.8819023966789246,0.5496096611022949,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7707176208496094,0.3544012904167175,0.3406440913677215,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542577147483826,0.214364156126976,0.9906221628189088,284.9461669921875,284.95001220703125,297.9010009765625,288.4505310058594,297.3687438964844,297.1791076660156,284.9470520019531,1.0,0.6362066268920898,0.3586382865905761,0.3586382865905761,1.0,1.0,-3.2380635738372803,0.8494846224784851,2.3885788917541504,0.1162517219781875,0.8952935934066772,0.8952935934066772,0.0,216.3077850341797,220.0,43452.03515625,0.0,3130.37353515625,1.0,280.33905029296875,283.4144592285156,291.3915100097656,294.13787841796875,293.1499938964844,293.1499938964844,280.6499938964844,36077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729169607162476,1.0,0.0,0.0,3.373343706130981,3.373364210128784,7.593018835905241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.54541015625,0.0,1212.5657958984375,1895.4371337890625,0.0,4066.85546875,0.8370750546455383,1.0,0.0,3.0,1.0,0.0
12245940,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.772679328918457,0.3597844541072845,0.3284038007259369,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8631230592727661,0.5077158808708191,0.4848698079586029,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.9990000128746032,0.8846395611763,0.5537761449813843,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7684100270271301,0.3539178967475891,0.3401751220226288,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6517179012298584,0.2134739011526107,0.9866146445274352,285.1125793457031,284.95001220703125,297.8123779296875,288.4019470214844,297.35009765625,297.1851806640625,285.113525390625,1.0,0.6369708180427551,0.3588900864124298,0.3588900864124298,1.0,1.0,-3.234781265258789,0.8491673469543457,2.385613918304444,0.1166830658912658,0.8988388776779175,0.8988388776779175,0.0,218.4233245849609,223.0,42251.77734375,0.0,3134.93994140625,1.0,280.6390380859375,283.6264038085937,291.3472595214844,294.013427734375,293.1499938964844,293.1499938964844,280.95001220703125,35895.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594326019287108,1.0,0.0,0.0,3.3767571449279785,3.3767778873443604,7.608393843838712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.14013671875,0.0,1214.556884765625,1895.4371337890625,0.0,3947.526123046875,0.8376981616020203,1.0,0.0,3.0,1.0,0.0
12246000,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.772679328918457,0.3597844541072845,0.3284038007259369,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8631230592727661,0.5077158808708191,0.4848698079586029,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.9990000128746032,0.8846395611763,0.5537761449813843,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7684100270271301,0.3539178967475891,0.3401751220226288,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6517179012298584,0.2134739011526107,0.9866146445274352,285.1125793457031,284.95001220703125,297.8123779296875,288.4019470214844,297.35009765625,297.1851806640625,285.113525390625,1.0,0.6369708180427551,0.3588900864124298,0.3588900864124298,1.0,1.0,-3.234781265258789,0.8491673469543457,2.385613918304444,0.1166830658912658,0.8988388776779175,0.8988388776779175,0.0,218.4233245849609,223.0,42251.77734375,0.0,3134.93994140625,1.0,280.6390380859375,283.6264038085937,291.3472595214844,294.013427734375,293.1499938964844,293.1499938964844,280.95001220703125,35895.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594326019287108,1.0,0.0,0.0,3.3767571449279785,3.3767778873443604,7.608393843838712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.14013671875,0.0,1214.556884765625,1895.4371337890625,0.0,3947.526123046875,0.8376981616020203,1.0,0.0,3.0,1.0,0.0
12246060,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.770260751247406,0.3590432703495025,0.3277757465839386,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.8603224754333496,0.5064293146133423,0.4836886525154114,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.9990000128746032,0.8877700567245483,0.5578843355178833,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.7663977742195129,0.3537229895591736,0.3400219678878784,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.6495462656021118,0.2128556370735168,0.9840028882026672,285.2791748046875,284.95001220703125,297.7248229980469,288.35400390625,297.3339233398437,297.1942749023437,285.2801208496094,1.0,0.638121485710144,0.3590459525585174,0.3590459525585174,1.0,1.0,-3.2342185974121094,0.8494486212730408,2.384770154953003,0.1171330139040947,0.9046080708503724,0.9046080708503724,0.0,220.6407623291016,226.0,41110.75390625,0.0,3145.9580078125,1.0,280.9391174316406,283.8365478515625,291.3057556152344,293.9000244140625,293.1499938964844,293.1499938964844,280.6499938964844,35694.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473543167114258,1.0,0.0,0.0,3.3876616954803467,3.3876824378967285,7.65761285492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.58984375,0.0,1223.5791015625,1895.4371337890625,0.0,3839.0966796875,0.8399806618690491,1.0,0.0,3.0,1.0,0.0
12246120,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.770260751247406,0.3590432703495025,0.3277757465839386,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.8603224754333496,0.5064293146133423,0.4836886525154114,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.9990000128746032,0.8877700567245483,0.5578843355178833,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.7663977742195129,0.3537229895591736,0.3400219678878784,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.6495462656021118,0.2128556370735168,0.9840028882026672,285.2791748046875,284.95001220703125,297.7248229980469,288.35400390625,297.3339233398437,297.1942749023437,285.2801208496094,1.0,0.638121485710144,0.3590459525585174,0.3590459525585174,1.0,1.0,-3.2342185974121094,0.8494486212730408,2.384770154953003,0.1171330139040947,0.9046080708503724,0.9046080708503724,0.0,220.6407623291016,226.0,41110.75390625,0.0,3145.9580078125,1.0,280.9391174316406,283.8365478515625,291.3057556152344,293.9000244140625,293.1499938964844,293.1499938964844,280.6499938964844,35694.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473543167114258,1.0,0.0,0.0,3.3876616954803467,3.3876824378967285,7.65761285492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.58984375,0.0,1223.5791015625,1895.4371337890625,0.0,3839.0966796875,0.8399806618690491,1.0,0.0,3.0,1.0,0.0
12246180,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.7666058540344238,0.3568394780158996,0.3263797163963318,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8564041256904602,0.5037463307380676,0.4817681610584259,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9990000128746032,0.8882134556770325,0.5634499192237854,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7633702754974365,0.3524923920631408,0.3393524587154388,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.6465802788734436,0.211597129702568,0.980103611946106,285.10693359375,284.95001220703125,297.6387023925781,288.3070373535156,297.30084228515625,297.18017578125,285.1048583984375,1.0,0.6393543481826782,0.3592018187046051,0.3592018187046051,1.0,1.0,-3.231437921524048,0.8490021824836731,2.3824357986450195,0.1174881607294082,0.9053597450256348,0.9053597450256348,0.0,223.5924530029297,214.0,42076.77734375,0.0,3156.190673828125,1.0,280.6600341796875,283.625244140625,291.35504150390625,294.0780944824219,293.1499938964844,293.1499938964844,280.3500061035156,35773.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610665440559388,1.0,0.0,0.0,3.3968052864074707,3.3968260288238525,7.699005095673783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.091796875,0.0,1232.9049072265625,1895.4371337890625,0.0,3962.087158203125,0.8420618176460266,1.0,0.0,3.0,1.0,0.0
12246240,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.7666058540344238,0.3568394780158996,0.3263797163963318,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8564041256904602,0.5037463307380676,0.4817681610584259,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9990000128746032,0.8882134556770325,0.5634499192237854,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7633702754974365,0.3524923920631408,0.3393524587154388,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.6465802788734436,0.211597129702568,0.980103611946106,285.10693359375,284.95001220703125,297.6387023925781,288.3070373535156,297.30084228515625,297.18017578125,285.1048583984375,1.0,0.6393543481826782,0.3592018187046051,0.3592018187046051,1.0,1.0,-3.231437921524048,0.8490021824836731,2.3824357986450195,0.1174881607294082,0.9053597450256348,0.9053597450256348,0.0,223.5924530029297,214.0,42076.77734375,0.0,3156.190673828125,1.0,280.6600341796875,283.625244140625,291.35504150390625,294.0780944824219,293.1499938964844,293.1499938964844,280.3500061035156,35773.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610665440559388,1.0,0.0,0.0,3.3968052864074707,3.3968260288238525,7.699005095673783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.091796875,0.0,1232.9049072265625,1895.4371337890625,0.0,3962.087158203125,0.8420618176460266,1.0,0.0,3.0,1.0,0.0
12246300,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7654929161071777,0.3551821708679199,0.3250792324542999,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8553653955459595,0.5018094778060913,0.480155348777771,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.8874362707138062,0.5636549592018127,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7626248598098755,0.3513794839382171,0.338476300239563,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6456698179244995,0.2105964869260788,0.9762442708015442,284.9644775390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2787170410156,297.1653747558594,284.9557800292969,1.0,0.6377992033958435,0.3592797517776489,0.3592797517776489,1.0,1.0,-3.222506761550904,0.8463496565818787,2.37615704536438,0.1170896664261818,0.9040785431861876,0.9040785431861876,0.0,223.3421630859375,214.0,42903.30859375,0.0,3135.42822265625,1.0,280.4084777832031,283.4473571777344,291.36767578125,294.2050476074219,293.1499938964844,293.1499938964844,280.3500061035156,35864.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713258147239684,1.0,0.0,0.0,3.3991050720214844,3.399125814437866,7.709433589297987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.32080078125,0.0,1235.7559814453125,1895.4371337890625,0.0,4052.877685546875,0.8426159620285034,1.0,0.0,3.0,1.0,0.0
12246360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7648109793663025,0.3532707095146179,0.3234157562255859,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8548713326454163,0.4995757043361664,0.4781307876110077,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.8865640163421631,0.562274158000946,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.762327253818512,0.3500056862831116,0.3372491002082824,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6450680494308472,0.2093855291604995,0.97107195854187,284.8984680175781,284.95001220703125,297.554443359375,288.2613220214844,297.2559509277344,297.14947509765625,284.8955993652344,1.0,0.6352589726448059,0.3593502640724182,0.3593502640724182,1.0,1.0,-3.208725690841675,0.8421231508255005,2.3666024208068848,0.1160745173692703,0.9030336141586304,0.9030336141586304,0.0,222.00640869140625,202.0,42869.43359375,0.0,3098.402587890625,1.0,280.3605651855469,283.3804931640625,291.3233642578125,294.12078857421875,293.1499938964844,293.1499938964844,280.04998779296875,35954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767667055130004,1.0,0.0,0.0,3.399145603179932,3.399166345596313,7.709617761975096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.2666015625,0.0,1236.42529296875,1895.4371337890625,0.0,4100.55517578125,0.8427173495292664,1.0,0.0,3.0,1.0,0.0
12246420,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.7647452354431152,0.3490740656852722,0.3196538984775543,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.8553518056869507,0.4946213066577911,0.4735071659088135,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9990000128746032,0.8851370215415955,0.555877685546875,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.7629601359367371,0.3468067646026611,0.3342493772506714,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.6447281837463379,0.2065885215997696,0.9584717750549316,284.6792297363281,284.95001220703125,297.4724426269531,288.2171936035156,297.2129211425781,297.1205749511719,284.6760559082031,1.0,0.6278463006019592,0.3594913184642792,0.3594913184642792,1.0,1.0,-3.172207355499268,0.8307762742042542,2.341431140899658,0.1130766049027443,0.8976953625679016,0.8976953625679016,0.0,216.98336791992188,205.0,43479.30078125,0.0,2993.5908203125,1.0,280.0606994628906,283.1297302246094,291.26470947265625,294.1070251464844,293.1499938964844,293.1499938964844,280.3500061035156,36198.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988793134689331,1.0,0.0,0.0,3.392496109008789,3.392516851425171,7.679483360334416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.3154296875,0.0,1231.7154541015625,1895.4371337890625,0.0,4204.67578125,0.8414138555526733,1.0,0.0,3.0,1.0,0.0
12246480,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.7647452354431152,0.3490740656852722,0.3196538984775543,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.8553518056869507,0.4946213066577911,0.4735071659088135,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9990000128746032,0.8851370215415955,0.555877685546875,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.7629601359367371,0.3468067646026611,0.3342493772506714,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.6447281837463379,0.2065885215997696,0.9584717750549316,284.6792297363281,284.95001220703125,297.4724426269531,288.2171936035156,297.2129211425781,297.1205749511719,284.6760559082031,1.0,0.6278463006019592,0.3594913184642792,0.3594913184642792,1.0,1.0,-3.172207355499268,0.8307762742042542,2.341431140899658,0.1130766049027443,0.8976953625679016,0.8976953625679016,0.0,216.98336791992188,205.0,43479.30078125,0.0,2993.5908203125,1.0,280.0606994628906,283.1297302246094,291.26470947265625,294.1070251464844,293.1499938964844,293.1499938964844,280.3500061035156,36198.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988793134689331,1.0,0.0,0.0,3.392496109008789,3.392516851425171,7.679483360334416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.3154296875,0.0,1231.7154541015625,1895.4371337890625,0.0,4204.67578125,0.8414138555526733,1.0,0.0,3.0,1.0,0.0
12246540,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.763395369052887,0.3461875915527344,0.3166017532348633,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8541646599769592,0.490835040807724,0.4694811403751373,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9990000128746032,0.8861002326011658,0.5535067319869995,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.7620493769645691,0.3443998098373413,0.3316246271133423,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.6430745124816895,0.2042658030986786,0.9468570351600648,284.8060607910156,284.95001220703125,297.39306640625,288.1749572753906,297.1867370605469,297.11328125,284.80633544921875,1.0,0.6232975125312805,0.3596323430538177,0.3596323430538177,1.0,1.0,-3.1437039375305176,0.8220077753067017,2.321696281433105,0.1104764118790626,0.8968050479888916,0.8968050479888916,0.0,214.50357055664065,208.0,42060.31640625,0.0,2920.99267578125,1.0,280.33990478515625,283.3067932128906,291.1231689453125,293.8041381835937,293.1499938964844,293.1499938964844,280.6499938964844,36168.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744080305099488,1.0,0.0,0.0,3.3856117725372314,3.3856325149536133,7.648347946087597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.87939453125,0.0,1224.9072265625,1895.4371337890625,0.0,4079.928466796875,0.83987957239151,1.0,0.0,3.0,1.0,0.0
12246600,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.763395369052887,0.3461875915527344,0.3166017532348633,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8541646599769592,0.490835040807724,0.4694811403751373,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9990000128746032,0.8861002326011658,0.5535067319869995,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.7620493769645691,0.3443998098373413,0.3316246271133423,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.6430745124816895,0.2042658030986786,0.9468570351600648,284.8060607910156,284.95001220703125,297.39306640625,288.1749572753906,297.1867370605469,297.11328125,284.80633544921875,1.0,0.6232975125312805,0.3596323430538177,0.3596323430538177,1.0,1.0,-3.1437039375305176,0.8220077753067017,2.321696281433105,0.1104764118790626,0.8968050479888916,0.8968050479888916,0.0,214.50357055664065,208.0,42060.31640625,0.0,2920.99267578125,1.0,280.33990478515625,283.3067932128906,291.1231689453125,293.8041381835937,293.1499938964844,293.1499938964844,280.6499938964844,36168.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744080305099488,1.0,0.0,0.0,3.3856117725372314,3.3856325149536133,7.648347946087597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.87939453125,0.0,1224.9072265625,1895.4371337890625,0.0,4079.928466796875,0.83987957239151,1.0,0.0,3.0,1.0,0.0
12246660,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7623204588890076,0.3444955945014953,0.3148754835128784,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8529542684555054,0.4883177876472473,0.4668691158294678,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.8884304761886597,0.5528357625007629,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7611933946609497,0.3430010676383972,0.3300973176956177,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.6416077613830566,0.2027016878128051,0.9390376806259156,284.9649963378906,284.95001220703125,297.3167419433594,288.1349182128906,297.172119140625,297.120361328125,284.9656982421875,1.0,0.6206910610198975,0.3603614568710327,0.3603614568710327,1.0,1.0,-3.126434326171875,0.8184551000595093,2.307979106903076,0.1107495352625846,0.8983234167098999,0.8983234167098999,0.0,213.4287567138672,211.0,40738.0,0.0,2879.820068359375,1.0,280.63916015625,283.5138244628906,291.0615539550781,293.63690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36040.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564546942710876,1.0,0.0,0.0,3.383636713027954,3.383657455444336,7.639426939931582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.39111328125,0.0,1222.12646484375,1895.4371337890625,0.0,3920.920166015625,0.8393458724021912,1.0,0.0,3.0,1.0,0.0
12246720,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7623204588890076,0.3444955945014953,0.3148754835128784,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8529542684555054,0.4883177876472473,0.4668691158294678,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.8884304761886597,0.5528357625007629,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7611933946609497,0.3430010676383972,0.3300973176956177,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.6416077613830566,0.2027016878128051,0.9390376806259156,284.9649963378906,284.95001220703125,297.3167419433594,288.1349182128906,297.172119140625,297.120361328125,284.9656982421875,1.0,0.6206910610198975,0.3603614568710327,0.3603614568710327,1.0,1.0,-3.126434326171875,0.8184551000595093,2.307979106903076,0.1107495352625846,0.8983234167098999,0.8983234167098999,0.0,213.4287567138672,211.0,40738.0,0.0,2879.820068359375,1.0,280.63916015625,283.5138244628906,291.0615539550781,293.63690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36040.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564546942710876,1.0,0.0,0.0,3.383636713027954,3.383657455444336,7.639426939931582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.39111328125,0.0,1222.12646484375,1895.4371337890625,0.0,3920.920166015625,0.8393458724021912,1.0,0.0,3.0,1.0,0.0
12246780,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7610481977462769,0.3433019816875458,0.3137376010417938,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8514366149902344,0.4864023327827453,0.4649757444858551,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.9990000128746032,0.8911453485488892,0.5536306500434875,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7601461410522461,0.3421314656734466,0.3291935622692108,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.6401464343070984,0.2015953063964843,0.9337289929389954,285.1300048828125,284.95001220703125,297.243896484375,288.09735107421875,297.16168212890625,297.1319885253906,285.1308898925781,1.0,0.6195322871208191,0.3610905706882477,0.3610905706882477,1.0,1.0,-3.1162705421447754,0.8172305226325989,2.2990400791168213,0.1118268296122551,0.9020883440971376,0.9020883440971376,0.0,213.4461212158203,214.0,39520.8359375,0.0,2859.219482421875,1.0,280.93914794921875,283.7240295410156,291.0293273925781,293.5221252441406,293.1499938964844,293.1499938964844,280.6499938964844,35866.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401707053184508,1.0,0.0,0.0,3.3881304264068604,3.388150930404663,7.659730840714474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.60986328125,0.0,1225.220458984375,1895.4371337890625,0.0,3773.9970703125,0.8402184247970581,1.0,0.0,3.0,1.0,0.0
12246840,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7610481977462769,0.3433019816875458,0.3137376010417938,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8514366149902344,0.4864023327827453,0.4649757444858551,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.9990000128746032,0.8911453485488892,0.5536306500434875,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7601461410522461,0.3421314656734466,0.3291935622692108,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.6401464343070984,0.2015953063964843,0.9337289929389954,285.1300048828125,284.95001220703125,297.243896484375,288.09735107421875,297.16168212890625,297.1319885253906,285.1308898925781,1.0,0.6195322871208191,0.3610905706882477,0.3610905706882477,1.0,1.0,-3.1162705421447754,0.8172305226325989,2.2990400791168213,0.1118268296122551,0.9020883440971376,0.9020883440971376,0.0,213.4461212158203,214.0,39520.8359375,0.0,2859.219482421875,1.0,280.93914794921875,283.7240295410156,291.0293273925781,293.5221252441406,293.1499938964844,293.1499938964844,280.6499938964844,35866.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401707053184508,1.0,0.0,0.0,3.3881304264068604,3.388150930404663,7.659730840714474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.60986328125,0.0,1225.220458984375,1895.4371337890625,0.0,3773.9970703125,0.8402184247970581,1.0,0.0,3.0,1.0,0.0
12246900,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7600297927856445,0.3422844707965851,0.3131104111671448,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8502967357635498,0.4850735664367676,0.464006632566452,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.8916186094284058,0.5547746419906616,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7592989206314087,0.3414493799209595,0.3287566304206848,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6391972899436951,0.2009192109107971,0.931324303150177,285.010498046875,284.95001220703125,297.2088623046875,288.07958984375,297.1516418457031,297.13092041015625,285.0025329589844,1.0,0.6193246841430664,0.3614551424980163,0.3614551424980163,1.0,1.0,-3.1123125553131104,0.8169739842414856,2.295338630676269,0.1125362142920494,0.9013586640357972,0.9013586640357972,0.0,213.91061401367188,214.0,40344.73046875,0.0,2853.652099609375,1.0,280.7049255371094,283.5694274902344,291.0995788574219,293.732421875,293.1499938964844,293.1499938964844,280.6499938964844,35906.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466810822486876,1.0,0.0,0.0,3.390101194381714,3.390121936798096,7.668645594094414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.08544921875,0.0,1227.3880615234375,1895.4371337890625,0.0,3833.013916015625,0.8406457901000977,1.0,0.0,3.0,1.0,0.0
12246960,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7581506967544556,0.3407800197601318,0.3119840025901794,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8483535647392273,0.4832538664340973,0.4625354707241058,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9990000128746032,0.8910810351371765,0.5569639801979065,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7577130198478699,0.3403874933719635,0.3279549479484558,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.637640655040741,0.1999824941158294,0.9278643131256104,284.95526123046875,284.95001220703125,297.17486572265625,288.0625915527344,297.1358947753906,297.1217041015625,284.9530944824219,1.0,0.6191827058792114,0.3616434633731842,0.3616434633731842,1.0,1.0,-3.106701612472534,0.8157126903533936,2.2909889221191406,0.1126291826367378,0.9008002281188964,0.9008002281188964,0.0,214.8804473876953,217.0,40393.14453125,0.0,2847.43359375,1.0,280.6600952148437,283.5122985839844,291.0992126464844,293.7132873535156,293.1499938964844,293.1499938964844,280.3500061035156,35963.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516681432724,1.0,0.0,0.0,3.3902103900909424,3.390231132507324,7.669138994970126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.03076171875,0.0,1227.892822265625,1895.4371337890625,0.0,3877.9775390625,0.8407341837882996,1.0,0.0,3.0,1.0,0.0
12247020,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7530506253242493,0.3369962573051452,0.308955043554306,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8431459069252014,0.4787470996379852,0.458708792924881,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.9990000128746032,0.8878293037414551,0.5631228089332581,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7532677054405212,0.3375398814678192,0.3256349563598633,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.6333808302879333,0.1975376904010772,0.9184158444404602,284.7540588378906,284.95001220703125,297.110107421875,288.03094482421875,297.0958557128906,297.090576171875,284.75164794921875,1.0,0.6189007759094238,0.3620201647281647,0.3620201647281647,1.0,1.0,-3.0917210578918457,0.8119000196456909,2.2798211574554443,0.1123463362455368,0.8965826630592346,0.8965826630592346,0.0,217.66319274902344,205.0,41215.94921875,0.0,2831.930908203125,1.0,280.3607788085937,283.27569580078125,291.08770751953125,293.775390625,293.1499938964844,293.1499938964844,280.6499938964844,36156.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664165377616882,1.0,0.0,0.0,3.3850314617156982,3.38505220413208,7.645725759175548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.52734375,0.0,1224.2637939453125,1895.4371337890625,0.0,4009.572509765625,0.8397185802459717,1.0,0.0,3.0,1.0,0.0
12247080,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7530506253242493,0.3369962573051452,0.308955043554306,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8431459069252014,0.4787470996379852,0.458708792924881,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.9990000128746032,0.8878293037414551,0.5631228089332581,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7532677054405212,0.3375398814678192,0.3256349563598633,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.6333808302879333,0.1975376904010772,0.9184158444404602,284.7540588378906,284.95001220703125,297.110107421875,288.03094482421875,297.0958557128906,297.090576171875,284.75164794921875,1.0,0.6189007759094238,0.3620201647281647,0.3620201647281647,1.0,1.0,-3.0917210578918457,0.8119000196456909,2.2798211574554443,0.1123463362455368,0.8965826630592346,0.8965826630592346,0.0,217.66319274902344,205.0,41215.94921875,0.0,2831.930908203125,1.0,280.3607788085937,283.27569580078125,291.08770751953125,293.775390625,293.1499938964844,293.1499938964844,280.6499938964844,36156.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664165377616882,1.0,0.0,0.0,3.3850314617156982,3.38505220413208,7.645725759175548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.52734375,0.0,1224.2637939453125,1895.4371337890625,0.0,4009.572509765625,0.8397185802459717,1.0,0.0,3.0,1.0,0.0
