time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247140,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.751862645149231,0.3341667056083679,0.3060149848461151,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8421193957328796,0.4750295877456665,0.454820841550827,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.8862706422805786,0.5605014562606812,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.75251704454422,0.3351867794990539,0.3231197297573089,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6319018006324768,0.1952750980854034,0.907353699207306,284.886474609375,284.95001220703125,297.04998779296875,288.0027160644531,297.0688171386719,297.0751342773437,284.8865966796875,1.0,0.6137163639068604,0.3623968362808227,0.3623968362808227,1.0,1.0,-3.064051866531372,0.8039423227310181,2.260109663009644,0.110841117799282,0.8968246579170227,0.8968246579170227,0.0,215.11734008789065,193.0,39858.0546875,0.0,2763.379150390625,1.0,280.6398620605469,283.45538330078125,290.9584350585937,293.500244140625,293.1499938964844,293.1499938964844,280.95001220703125,36092.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953743040561676,1.0,0.0,0.0,3.38100004196167,3.381020784378052,7.627525633324694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.6767578125,0.0,1219.968505859375,1895.4371337890625,0.0,3896.619140625,0.8387911915779114,1.0,0.0,3.0,1.0,0.0
12247200,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.751862645149231,0.3341667056083679,0.3060149848461151,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8421193957328796,0.4750295877456665,0.454820841550827,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.8862706422805786,0.5605014562606812,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.75251704454422,0.3351867794990539,0.3231197297573089,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6319018006324768,0.1952750980854034,0.907353699207306,284.886474609375,284.95001220703125,297.04998779296875,288.0027160644531,297.0688171386719,297.0751342773437,284.8865966796875,1.0,0.6137163639068604,0.3623968362808227,0.3623968362808227,1.0,1.0,-3.064051866531372,0.8039423227310181,2.260109663009644,0.110841117799282,0.8968246579170227,0.8968246579170227,0.0,215.11734008789065,193.0,39858.0546875,0.0,2763.379150390625,1.0,280.6398620605469,283.45538330078125,290.9584350585937,293.500244140625,293.1499938964844,293.1499938964844,280.95001220703125,36092.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953743040561676,1.0,0.0,0.0,3.38100004196167,3.381020784378052,7.627525633324694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.6767578125,0.0,1219.968505859375,1895.4371337890625,0.0,3896.619140625,0.8387911915779114,1.0,0.0,3.0,1.0,0.0
12247260,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7547018527984619,0.3324216604232788,0.3040641546249389,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8452562093734741,0.472414880990982,0.4519436359405517,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.8885089755058289,0.5504713654518127,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7555692791938782,0.3336907029151916,0.3213284015655517,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6335119009017944,0.1936440616846084,0.898373544216156,285.0384216308594,284.95001220703125,296.9923400878906,287.97625732421875,297.0611877441406,297.0851745605469,285.03863525390625,1.0,0.6060633659362793,0.3629879951477051,0.3629879951477051,1.0,1.0,-3.03324294090271,0.7955154776573181,2.237727403640747,0.1094300001859664,0.8992816209793091,0.8992816209793091,0.0,208.43116760253903,196.0,38466.953125,0.0,2668.365478515625,1.0,280.9391174316406,283.6551513671875,290.9019470214844,293.3377380371094,293.1499938964844,293.1499938964844,281.25,35953.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355186223983764,1.0,0.0,0.0,3.382311582565308,3.382332324981689,7.63344473853067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.921875,0.0,1220.2542724609375,1895.4371337890625,0.0,3731.618896484375,0.8389807343482971,1.0,0.0,3.0,1.0,0.0
12247320,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7547018527984619,0.3324216604232788,0.3040641546249389,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8452562093734741,0.472414880990982,0.4519436359405517,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.8885089755058289,0.5504713654518127,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7555692791938782,0.3336907029151916,0.3213284015655517,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6335119009017944,0.1936440616846084,0.898373544216156,285.0384216308594,284.95001220703125,296.9923400878906,287.97625732421875,297.0611877441406,297.0851745605469,285.03863525390625,1.0,0.6060633659362793,0.3629879951477051,0.3629879951477051,1.0,1.0,-3.03324294090271,0.7955154776573181,2.237727403640747,0.1094300001859664,0.8992816209793091,0.8992816209793091,0.0,208.43116760253903,196.0,38466.953125,0.0,2668.365478515625,1.0,280.9391174316406,283.6551513671875,290.9019470214844,293.3377380371094,293.1499938964844,293.1499938964844,281.25,35953.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355186223983764,1.0,0.0,0.0,3.382311582565308,3.382332324981689,7.63344473853067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.921875,0.0,1220.2542724609375,1895.4371337890625,0.0,3731.618896484375,0.8389807343482971,1.0,0.0,3.0,1.0,0.0
12247380,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7560708522796631,0.3311948478221893,0.302763283252716,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.8466450572013855,0.4703969359397888,0.4498165547847748,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9990000128746032,0.8924669027328491,0.5450689196586609,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7571123838424683,0.3326914012432098,0.3201730251312256,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.6340919733047485,0.1924806535243988,0.8921501040458679,285.2001342773437,284.95001220703125,296.9346008300781,287.9496765136719,297.06201171875,297.1067810058594,285.200927734375,1.0,0.6019296050071716,0.3635791540145874,0.3635791540145874,1.0,1.0,-3.0137393474578857,0.7907770276069641,2.2229623794555664,0.1089654713869094,0.9039419889450072,0.9039419889450072,0.0,204.753158569336,199.0,37260.0703125,0.0,2611.9609375,1.0,281.2391662597656,283.8622131347656,290.8755187988281,293.22625732421875,293.1499938964844,293.1499938964844,280.95001220703125,35776.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178223013877868,1.0,0.0,0.0,3.3901095390319824,3.3901302814483643,7.668683110750862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.4619140625,0.0,1226.4967041015625,1895.4371337890625,0.0,3569.0478515625,0.840591311454773,1.0,0.0,3.0,1.0,0.0
12247440,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7560708522796631,0.3311948478221893,0.302763283252716,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.8466450572013855,0.4703969359397888,0.4498165547847748,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9990000128746032,0.8924669027328491,0.5450689196586609,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7571123838424683,0.3326914012432098,0.3201730251312256,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.6340919733047485,0.1924806535243988,0.8921501040458679,285.2001342773437,284.95001220703125,296.9346008300781,287.9496765136719,297.06201171875,297.1067810058594,285.200927734375,1.0,0.6019296050071716,0.3635791540145874,0.3635791540145874,1.0,1.0,-3.0137393474578857,0.7907770276069641,2.2229623794555664,0.1089654713869094,0.9039419889450072,0.9039419889450072,0.0,204.753158569336,199.0,37260.0703125,0.0,2611.9609375,1.0,281.2391662597656,283.8622131347656,290.8755187988281,293.22625732421875,293.1499938964844,293.1499938964844,280.95001220703125,35776.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178223013877868,1.0,0.0,0.0,3.3901095390319824,3.3901302814483643,7.668683110750862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.4619140625,0.0,1226.4967041015625,1895.4371337890625,0.0,3569.0478515625,0.840591311454773,1.0,0.0,3.0,1.0,0.0
12247500,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7559619545936584,0.3301780819892883,0.3020890653133392,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8464953899383545,0.4690343737602234,0.4487651288509369,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.8934786319732666,0.5440957546234131,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7571361064910889,0.3319479525089264,0.3196320831775665,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6338416934013367,0.1917895823717117,0.8894403576850891,285.0767822265625,284.95001220703125,296.9057312011719,287.93634033203125,297.056884765625,297.1102600097656,285.0682983398437,1.0,0.6006508469581604,0.3638747036457062,0.3638747036457062,1.0,1.0,-3.0065879821777344,0.7892438769340515,2.217344045639038,0.1091075390577316,0.9036164879798888,0.9036164879798888,0.0,203.95559692382807,199.0,38025.66796875,0.0,2594.2587890625,1.0,281.0048522949219,283.702880859375,290.95361328125,293.44061279296875,293.1499938964844,293.1499938964844,280.95001220703125,35816.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924219012260437,1.0,0.0,0.0,3.393756151199341,3.393776655197144,7.685188734285475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.16162109375,0.0,1230.2752685546875,1895.4371337890625,0.0,3628.042236328125,0.8413927555084229,1.0,0.0,3.0,1.0,0.0
12247560,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7547976970672607,0.3286785781383514,0.3009308576583862,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8453269004821777,0.4671873450279236,0.4472289383411407,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.8933903574943542,0.5445857644081116,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7562220096588135,0.3308269679546356,0.3187372386455536,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6328380703926086,0.1908469200134277,0.8857613205909729,285.01922607421875,284.95001220703125,296.8768615722656,287.9230041503906,297.0452575683594,297.1048583984375,285.0168151855469,1.0,0.5996573567390442,0.3642422556877136,0.3642422556877136,1.0,1.0,-2.998441934585572,0.787563681602478,2.210878372192383,0.1093465760350227,0.9034600853919984,0.9034600853919984,0.0,203.9017028808593,202.0,38057.20703125,0.0,2578.55224609375,1.0,280.9600830078125,283.64361572265625,290.958984375,293.427001953125,293.1499938964844,293.1499938964844,280.6499938964844,35874.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292629957199096,1.0,0.0,0.0,3.395521402359009,3.39554214477539,7.693186603319191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.01904296875,0.0,1232.3765869140625,1895.4371337890625,0.0,3674.3837890625,0.8418521881103516,1.0,0.0,3.0,1.0,0.0
12247620,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7506519556045532,0.3249170482158661,0.2978664338588714,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8411431312561035,0.4626401960849762,0.4433052539825439,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9990000128746032,0.8908165097236633,0.5483187437057495,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7526397109031677,0.3278684914112091,0.3162563741207123,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.6293097138404846,0.1884059756994247,0.8760493397712708,284.81353759765625,284.95001220703125,296.819091796875,287.896240234375,297.01104736328125,297.0791931152344,284.8109436035156,1.0,0.5981712341308594,0.3649773299694061,0.3649773299694061,1.0,1.0,-2.9798758029937744,0.7834652066230774,2.196410655975342,0.1095859184861183,0.9000077843666077,0.9000077843666077,0.0,205.1838836669922,205.0,38857.6171875,0.0,2550.159912109375,1.0,280.66070556640625,283.4022827148437,290.9560852050781,293.4974975585937,293.1499938964844,293.1499938964844,280.3500061035156,36066.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447670578956604,1.0,0.0,0.0,3.393685102462769,3.3937058448791504,7.6848681374031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.212890625,0.0,1231.945556640625,1895.4371337890625,0.0,3815.699462890625,0.8415831923484802,1.0,0.0,3.0,1.0,0.0
12247680,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7506519556045532,0.3249170482158661,0.2978664338588714,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8411431312561035,0.4626401960849762,0.4433052539825439,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9990000128746032,0.8908165097236633,0.5483187437057495,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7526397109031677,0.3278684914112091,0.3162563741207123,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.6293097138404846,0.1884059756994247,0.8760493397712708,284.81353759765625,284.95001220703125,296.819091796875,287.896240234375,297.01104736328125,297.0791931152344,284.8109436035156,1.0,0.5981712341308594,0.3649773299694061,0.3649773299694061,1.0,1.0,-2.9798758029937744,0.7834652066230774,2.196410655975342,0.1095859184861183,0.9000077843666077,0.9000077843666077,0.0,205.1838836669922,205.0,38857.6171875,0.0,2550.159912109375,1.0,280.66070556640625,283.4022827148437,290.9560852050781,293.4974975585937,293.1499938964844,293.1499938964844,280.3500061035156,36066.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447670578956604,1.0,0.0,0.0,3.393685102462769,3.3937058448791504,7.6848681374031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.212890625,0.0,1231.945556640625,1895.4371337890625,0.0,3815.699462890625,0.8415831923484802,1.0,0.0,3.0,1.0,0.0
12247740,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.7451601028442383,0.3205622434616089,0.2942078411579132,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.8355388045310974,0.4573754668235779,0.4386380612850189,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.9990000128746032,0.8858081698417664,0.5542182326316833,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.7476858496665955,0.3242845833301544,0.313138484954834,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.6244469285011292,0.1854159832000732,0.8638124465942383,284.6056213378906,284.95001220703125,296.7613220214844,287.869384765625,296.9690856933594,297.04296875,284.6029968261719,1.0,0.5969626307487488,0.3657124042510986,0.3657124042510986,1.0,1.0,-2.9585049152374268,0.7784176468849182,2.1800873279571533,0.1094944551587104,0.8937615156173706,0.8937615156173706,0.0,207.5495147705078,208.0,39575.21484375,0.0,2522.308349609375,1.0,280.3608093261719,283.16168212890625,290.92022705078125,293.5126953125,293.1499938964844,293.1499938964844,280.6499938964844,36310.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576558470726012,1.0,0.0,0.0,3.3828275203704834,3.382848024368286,7.63577247653302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.81396484375,0.0,1223.2247314453125,1895.4371337890625,0.0,3931.662353515625,0.8393421173095703,1.0,0.0,3.0,1.0,0.0
12247800,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.7451601028442383,0.3205622434616089,0.2942078411579132,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.8355388045310974,0.4573754668235779,0.4386380612850189,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.9990000128746032,0.8858081698417664,0.5542182326316833,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.7476858496665955,0.3242845833301544,0.313138484954834,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.6244469285011292,0.1854159832000732,0.8638124465942383,284.6056213378906,284.95001220703125,296.7613220214844,287.869384765625,296.9690856933594,297.04296875,284.6029968261719,1.0,0.5969626307487488,0.3657124042510986,0.3657124042510986,1.0,1.0,-2.9585049152374268,0.7784176468849182,2.1800873279571533,0.1094944551587104,0.8937615156173706,0.8937615156173706,0.0,207.5495147705078,208.0,39575.21484375,0.0,2522.308349609375,1.0,280.3608093261719,283.16168212890625,290.92022705078125,293.5126953125,293.1499938964844,293.1499938964844,280.6499938964844,36310.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576558470726012,1.0,0.0,0.0,3.3828275203704834,3.382848024368286,7.63577247653302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.81396484375,0.0,1223.2247314453125,1895.4371337890625,0.0,3931.662353515625,0.8393421173095703,1.0,0.0,3.0,1.0,0.0
12247860,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.7402742505073547,0.3173862993717193,0.2910917997360229,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.8303583860397339,0.4531689584255218,0.4344198107719421,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.9990000128746032,0.8818044662475586,0.5599558353424072,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.7431094646453857,0.3214457631111145,0.3102973997592926,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.6196552515029907,0.1827958077192306,0.8518352508544922,284.7472839355469,284.95001220703125,296.7035827636719,287.84246826171875,296.9382019042969,297.02166748046875,284.7480163574219,1.0,0.5959919691085815,0.3664157390594482,0.3664157390594482,1.0,1.0,-2.938767194747925,0.7738021612167358,2.1649649143218994,0.109364740550518,0.8921903371810913,0.8921903371810913,0.0,209.923828125,196.0,38292.55078125,0.0,2497.80224609375,1.0,280.6398010253906,283.3508605957031,290.7878112792969,293.2311706542969,293.1499938964844,293.1499938964844,280.95001220703125,36267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425816535949708,1.0,0.0,0.0,3.372198343276977,3.3722188472747803,7.587863706248754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.84375,0.0,1212.791259765625,1895.4371337890625,0.0,3795.89306640625,0.8369618654251099,1.0,0.0,3.0,1.0,0.0
12247920,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.7402742505073547,0.3173862993717193,0.2910917997360229,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.8303583860397339,0.4531689584255218,0.4344198107719421,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.9990000128746032,0.8818044662475586,0.5599558353424072,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.7431094646453857,0.3214457631111145,0.3102973997592926,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.6196552515029907,0.1827958077192306,0.8518352508544922,284.7472839355469,284.95001220703125,296.7035827636719,287.84246826171875,296.9382019042969,297.02166748046875,284.7480163574219,1.0,0.5959919691085815,0.3664157390594482,0.3664157390594482,1.0,1.0,-2.938767194747925,0.7738021612167358,2.1649649143218994,0.109364740550518,0.8921903371810913,0.8921903371810913,0.0,209.923828125,196.0,38292.55078125,0.0,2497.80224609375,1.0,280.6398010253906,283.3508605957031,290.7878112792969,293.2311706542969,293.1499938964844,293.1499938964844,280.95001220703125,36267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425816535949708,1.0,0.0,0.0,3.372198343276977,3.3722188472747803,7.587863706248754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.84375,0.0,1212.791259765625,1895.4371337890625,0.0,3795.89306640625,0.8369618654251099,1.0,0.0,3.0,1.0,0.0
12247980,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.740359902381897,0.315340131521225,0.2889826893806457,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.830447256565094,0.4501333832740783,0.4312609434127807,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.8805062770843506,0.5556927919387817,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7433326840400696,0.3195348083972931,0.3082292973995209,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6188505291938782,0.1808323264122009,0.8419501185417175,284.9080810546875,284.95001220703125,296.64581298828125,287.81549072265625,296.92138671875,297.0193786621094,284.90850830078125,1.0,0.5905904769897461,0.3671190738677978,0.3671190738677978,1.0,1.0,-2.9129559993743896,0.7671351432800293,2.1458208560943604,0.1087682843208313,0.8929751515388489,0.8929751515388489,0.0,206.6179351806641,184.0,36943.359375,0.0,2434.24609375,1.0,280.9389953613281,283.5589599609375,290.7347717285156,293.0753173828125,293.1499938964844,293.1499938964844,281.25,36129.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230315089225768,1.0,0.0,0.0,3.366907835006714,3.3669283390045166,7.564073598587129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.56201171875,0.0,1206.8177490234375,1895.4371337890625,0.0,3617.108642578125,0.8356775641441345,1.0,0.0,3.0,1.0,0.0
12248040,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.740359902381897,0.315340131521225,0.2889826893806457,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.830447256565094,0.4501333832740783,0.4312609434127807,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.8805062770843506,0.5556927919387817,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7433326840400696,0.3195348083972931,0.3082292973995209,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6188505291938782,0.1808323264122009,0.8419501185417175,284.9080810546875,284.95001220703125,296.64581298828125,287.81549072265625,296.92138671875,297.0193786621094,284.90850830078125,1.0,0.5905904769897461,0.3671190738677978,0.3671190738677978,1.0,1.0,-2.9129559993743896,0.7671351432800293,2.1458208560943604,0.1087682843208313,0.8929751515388489,0.8929751515388489,0.0,206.6179351806641,184.0,36943.359375,0.0,2434.24609375,1.0,280.9389953613281,283.5589599609375,290.7347717285156,293.0753173828125,293.1499938964844,293.1499938964844,281.25,36129.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230315089225768,1.0,0.0,0.0,3.366907835006714,3.3669283390045166,7.564073598587129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.56201171875,0.0,1206.8177490234375,1895.4371337890625,0.0,3617.108642578125,0.8356775641441345,1.0,0.0,3.0,1.0,0.0
12248100,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.741593062877655,0.3145097196102142,0.2880712449550628,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.83179771900177,0.4488355815410614,0.4298591017723083,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.8810270428657532,0.5509997606277466,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7446391582489014,0.3187582194805145,0.3073344826698303,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6194989085197449,0.1800173819065094,0.8375533223152161,285.0263977050781,284.95001220703125,296.616943359375,287.8019714355469,296.9173583984375,297.02410888671875,285.03387451171875,1.0,0.5869261622428894,0.3674707114696502,0.3674707114696502,1.0,1.0,-2.8981761932373047,0.763170063495636,2.135006189346313,0.1082047224044799,0.8946180939674377,0.8946180939674377,0.0,203.514389038086,184.0,35883.9453125,0.0,2392.308837890625,1.0,281.1903991699219,283.7183837890625,290.69659423828125,292.92364501953125,293.1499938964844,293.1499938964844,281.25,36036.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113001227378844,1.0,0.0,0.0,3.366473913192749,3.366494417190552,7.562124437754392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.03857421875,0.0,1205.7655029296875,1895.4371337890625,0.0,3508.665771484375,0.8355366587638855,1.0,0.0,3.0,1.0,0.0
12248160,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7435121536254883,0.313806802034378,0.2873044908046722,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8338760137557983,0.4476805925369262,0.4286200106143951,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.8822691440582275,0.5450272560119629,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7466111779212952,0.3180871605873108,0.3065547347068786,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6207300424575806,0.1793108880519867,0.8336206674575806,285.06494140625,284.95001220703125,296.5881042480469,287.7884521484375,296.916259765625,297.0329284667969,285.0653076171875,1.0,0.5828072428703308,0.3679102957248688,0.3679102957248688,1.0,1.0,-2.8829238414764404,0.7592548727989197,2.123668909072876,0.1077867075800895,0.8958147168159485,0.8958147168159485,0.0,199.73260498046875,187.0,35599.8984375,0.0,2346.576904296875,1.0,281.2390441894531,283.762939453125,290.70880126953125,292.9617919921875,293.1499938964844,293.1499938964844,281.54998779296875,35955.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043163657188416,1.0,0.0,0.0,3.3680975437164307,3.3681180477142334,7.569420290565176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.21826171875,0.0,1206.7431640625,1895.4371337890625,0.0,3443.784912109375,0.8358081579208374,1.0,0.0,3.0,1.0,0.0
12248220,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7449203729629517,0.3126207590103149,0.2860607802867889,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.835274875164032,0.4456375539302826,0.426494687795639,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9990000128746032,0.8854103088378906,0.5394201874732971,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7480847835540771,0.3169362843036651,0.3052884936332702,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.6212959289550781,0.178126260638237,0.8274055123329163,285.236083984375,284.95001220703125,296.5304260253906,287.7613525390625,296.91729736328125,297.05517578125,285.2369384765625,1.0,0.5785526633262634,0.3687894344329834,0.3687894344329834,1.0,1.0,-2.863126754760742,0.7549893856048584,2.108137369155884,0.107913464307785,0.901031732559204,0.901031732559204,0.0,196.0056610107422,190.0,34530.55859375,0.0,2293.6376953125,1.0,281.5390014648437,283.98016357421875,290.6908264160156,292.87261962890625,293.1499938964844,293.1499938964844,281.25,35750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874034285545349,1.0,0.0,0.0,3.3768322467803955,3.3768527507781982,7.608732062180934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.75048828125,0.0,1213.6275634765625,1895.4371337890625,0.0,3285.91650390625,0.8376022577285767,1.0,0.0,3.0,1.0,0.0
12248280,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7449203729629517,0.3126207590103149,0.2860607802867889,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.835274875164032,0.4456375539302826,0.426494687795639,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9990000128746032,0.8854103088378906,0.5394201874732971,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7480847835540771,0.3169362843036651,0.3052884936332702,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.6212959289550781,0.178126260638237,0.8274055123329163,285.236083984375,284.95001220703125,296.5304260253906,287.7613525390625,296.91729736328125,297.05517578125,285.2369384765625,1.0,0.5785526633262634,0.3687894344329834,0.3687894344329834,1.0,1.0,-2.863126754760742,0.7549893856048584,2.108137369155884,0.107913464307785,0.901031732559204,0.901031732559204,0.0,196.0056610107422,190.0,34530.55859375,0.0,2293.6376953125,1.0,281.5390014648437,283.98016357421875,290.6908264160156,292.87261962890625,293.1499938964844,293.1499938964844,281.25,35750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874034285545349,1.0,0.0,0.0,3.3768322467803955,3.3768527507781982,7.608732062180934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.75048828125,0.0,1213.6275634765625,1895.4371337890625,0.0,3285.91650390625,0.8376022577285767,1.0,0.0,3.0,1.0,0.0
12248340,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7436457872390747,0.3100782334804535,0.2842203974723816,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8339069485664368,0.4423254728317261,0.4238272607326507,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.8851773142814636,0.5388686656951904,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.747042179107666,0.3148298859596252,0.3036422729492187,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6198920011520386,0.1764232069253921,0.8207314014434814,285.0448303222656,284.95001220703125,296.4728088378906,287.7342529296875,296.90087890625,297.05401611328125,285.0421447753906,1.0,0.5761716961860657,0.3696685433387756,0.3696685433387756,1.0,1.0,-2.8470489978790283,0.7519176006317139,2.0951313972473145,0.1086403205990791,0.9008275866508484,0.9008275866508484,0.0,195.12277221679688,193.0,35183.74609375,0.0,2261.507568359375,1.0,281.2601623535156,283.7506103515625,290.7779235839844,293.0723876953125,293.1499938964844,293.1499938964844,280.95001220703125,35847.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006969928741455,1.0,0.0,0.0,3.3833565711975098,3.383377313613892,7.638162173861929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.22119140625,0.0,1220.517333984375,1895.4371337890625,0.0,3410.080322265625,0.8391079306602478,1.0,0.0,3.0,1.0,0.0
12248400,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7436457872390747,0.3100782334804535,0.2842203974723816,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8339069485664368,0.4423254728317261,0.4238272607326507,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.8851773142814636,0.5388686656951904,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.747042179107666,0.3148298859596252,0.3036422729492187,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6198920011520386,0.1764232069253921,0.8207314014434814,285.0448303222656,284.95001220703125,296.4728088378906,287.7342529296875,296.90087890625,297.05401611328125,285.0421447753906,1.0,0.5761716961860657,0.3696685433387756,0.3696685433387756,1.0,1.0,-2.8470489978790283,0.7519176006317139,2.0951313972473145,0.1086403205990791,0.9008275866508484,0.9008275866508484,0.0,195.12277221679688,193.0,35183.74609375,0.0,2261.507568359375,1.0,281.2601623535156,283.7506103515625,290.7779235839844,293.0723876953125,293.1499938964844,293.1499938964844,280.95001220703125,35847.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006969928741455,1.0,0.0,0.0,3.3833565711975098,3.383377313613892,7.638162173861929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.22119140625,0.0,1220.517333984375,1895.4371337890625,0.0,3410.080322265625,0.8391079306602478,1.0,0.0,3.0,1.0,0.0
12248460,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7395004034042358,0.306255578994751,0.2810989022254944,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8296558260917664,0.4376395940780639,0.4197708070278168,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9990000128746032,0.8811500668525696,0.5425495505332947,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7433062791824341,0.3116022944450378,0.3009051382541656,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.6160427927970886,0.1739170849323272,0.8106908202171326,284.835693359375,284.95001220703125,296.4152526855469,287.7071228027344,296.8675231933594,297.0296936035156,284.8329772949219,1.0,0.5745998024940491,0.3705466389656067,0.3705466389656067,1.0,1.0,-2.8274919986724854,0.7476532459259033,2.079838752746582,0.1089551970362663,0.8976441025733948,0.8976441025733948,0.0,196.35647583007807,196.0,35944.7734375,0.0,2233.961669921875,1.0,280.9608459472656,283.505615234375,290.7722473144531,293.136474609375,293.1499938964844,293.1499938964844,281.25,36040.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917351007461548,1.0,0.0,0.0,3.3825130462646484,3.3825337886810303,7.634354233232443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.37109375,0.0,1221.050537109375,1895.4371337890625,0.0,3564.692138671875,0.8390632271766663,1.0,0.0,3.0,1.0,0.0
12248520,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7395004034042358,0.306255578994751,0.2810989022254944,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8296558260917664,0.4376395940780639,0.4197708070278168,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9990000128746032,0.8811500668525696,0.5425495505332947,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7433062791824341,0.3116022944450378,0.3009051382541656,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.6160427927970886,0.1739170849323272,0.8106908202171326,284.835693359375,284.95001220703125,296.4152526855469,287.7071228027344,296.8675231933594,297.0296936035156,284.8329772949219,1.0,0.5745998024940491,0.3705466389656067,0.3705466389656067,1.0,1.0,-2.8274919986724854,0.7476532459259033,2.079838752746582,0.1089551970362663,0.8976441025733948,0.8976441025733948,0.0,196.35647583007807,196.0,35944.7734375,0.0,2233.961669921875,1.0,280.9608459472656,283.505615234375,290.7722473144531,293.136474609375,293.1499938964844,293.1499938964844,281.25,36040.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917351007461548,1.0,0.0,0.0,3.3825130462646484,3.3825337886810303,7.634354233232443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.37109375,0.0,1221.050537109375,1895.4371337890625,0.0,3564.692138671875,0.8390632271766663,1.0,0.0,3.0,1.0,0.0
12248580,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7351840734481812,0.3033364713191986,0.2782365977764129,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.825016438961029,0.4336954057216644,0.4158339500427246,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.8773505091667175,0.5472513437271118,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.739190399646759,0.308850347995758,0.2981744110584259,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.611482560634613,0.1715715825557708,0.8000520467758179,284.9781494140625,284.95001220703125,296.3577575683594,287.6799621582031,296.840576171875,297.0138854980469,284.9788818359375,1.0,0.5735198259353638,0.3714247643947601,0.3714247643947601,1.0,1.0,-2.8088977336883545,0.7436854243278503,2.06521224975586,0.109244517982006,0.8991526961326599,0.8991526961326599,0.0,198.1858062744141,199.0,34754.671875,0.0,2211.190185546875,1.0,281.2398681640625,283.69256591796875,290.6324462890625,292.8601989746094,293.1499938964844,293.1499938964844,281.54998779296875,35968.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037711024284364,1.0,0.0,0.0,3.383002519607544,3.3830230236053467,7.636562600055186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.44580078125,0.0,1221.0223388671875,1895.4371337890625,0.0,3438.710693359375,0.8391425013542175,1.0,0.0,3.0,1.0,0.0
12248640,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7351840734481812,0.3033364713191986,0.2782365977764129,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.825016438961029,0.4336954057216644,0.4158339500427246,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.8773505091667175,0.5472513437271118,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.739190399646759,0.308850347995758,0.2981744110584259,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.611482560634613,0.1715715825557708,0.8000520467758179,284.9781494140625,284.95001220703125,296.3577575683594,287.6799621582031,296.840576171875,297.0138854980469,284.9788818359375,1.0,0.5735198259353638,0.3714247643947601,0.3714247643947601,1.0,1.0,-2.8088977336883545,0.7436854243278503,2.06521224975586,0.109244517982006,0.8991526961326599,0.8991526961326599,0.0,198.1858062744141,199.0,34754.671875,0.0,2211.190185546875,1.0,281.2398681640625,283.69256591796875,290.6324462890625,292.8601989746094,293.1499938964844,293.1499938964844,281.54998779296875,35968.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037711024284364,1.0,0.0,0.0,3.383002519607544,3.3830230236053467,7.636562600055186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.44580078125,0.0,1221.0223388671875,1895.4371337890625,0.0,3438.710693359375,0.8391425013542175,1.0,0.0,3.0,1.0,0.0
12248700,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7334812879562378,0.302305519580841,0.2772225737571716,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8230701088905334,0.4321500957012176,0.4142844676971435,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.9990000128746032,0.8759675621986389,0.549365758895874,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.737493634223938,0.307802677154541,0.2971220016479492,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.6094454526901245,0.1706048995256424,0.7955942153930664,285.1072998046875,284.95001220703125,296.3290710449219,287.6663818359375,296.8306579589844,297.0108947753906,285.1161804199219,1.0,0.5732148289680481,0.3718638122081756,0.3718638122081756,1.0,1.0,-2.801733016967773,0.7424054145812988,2.0593276023864746,0.109622336924076,0.9014338850975036,0.9014338850975036,0.0,199.0614624023437,199.0,33889.6953125,0.0,2203.289306640625,1.0,281.4910583496094,283.8627624511719,290.5708923339844,292.6822204589844,293.1499938964844,293.1499938964844,281.54998779296875,35885.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917354345321655,1.0,0.0,0.0,3.385274171829224,3.385294914245605,7.646822837159561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.2138671875,0.0,1222.619873046875,1895.4371337890625,0.0,3326.43359375,0.839618980884552,1.0,0.0,3.0,1.0,0.0
12248760,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7320801019668579,0.3014924824237823,0.2764778137207031,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8213873505592346,0.4308370351791382,0.4130234122276306,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.9990000128746032,0.8748956918716431,0.551297664642334,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7360544800758362,0.3069427907466888,0.2962938547134399,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.6076549887657166,0.169773131608963,0.7918364405632019,285.1546630859375,284.95001220703125,296.3003845214844,287.6528015136719,296.8226318359375,297.01055908203125,285.1557006835937,1.0,0.5730763077735901,0.3723109066486358,0.3723109066486358,1.0,1.0,-2.796130418777466,0.7416635155677795,2.054466962814331,0.110191136598587,0.9033215641975404,0.9033215641975404,0.0,199.9008636474609,202.0,33720.71875,0.0,2197.86669921875,1.0,281.5391540527344,283.91375732421875,290.57476806640625,292.7132568359375,293.1499938964844,293.1499938964844,281.25,35807.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843984603881836,1.0,0.0,0.0,3.38962197303772,3.3896427154541016,7.666477586099063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.16455078125,0.0,1226.2425537109375,1895.4371337890625,0.0,3257.7861328125,0.8405042290687561,1.0,0.0,3.0,1.0,0.0
12248820,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7303346991539001,0.3001255989074707,0.275557667016983,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8193438649177551,0.42896768450737,0.4115643799304962,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.8726979494094849,0.5537357926368713,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7343257665634155,0.3056997656822204,0.2953497171401977,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6055623888969421,0.1687085628509521,0.7877579927444458,285.01641845703125,284.95001220703125,296.2690124511719,287.6379089355469,296.8107604980469,297.0060729980469,285.0078125,1.0,0.5730459690093994,0.3728004395961761,0.3728004395961761,1.0,1.0,-2.790167570114136,0.7409012317657471,2.0492663383483887,0.1108854636549949,0.9025364518165588,0.9025364518165588,0.0,201.0088806152344,202.0,34386.76171875,0.0,2193.1279296875,1.0,281.2967224121094,283.73760986328125,290.6578063964844,292.9227294921875,293.1499938964844,293.1499938964844,281.25,35866.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912599086761475,1.0,0.0,0.0,3.3925743103027344,3.392595052719116,7.679838063268107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.27001953125,0.0,1229.48583984375,1895.4371337890625,0.0,3321.988037109375,0.8411644101142883,1.0,0.0,3.0,1.0,0.0
12248880,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7282970547676086,0.2985952496528625,0.2743825912475586,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8170925974845886,0.4270285069942474,0.409947782754898,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9990000128746032,0.8698798418045044,0.5563961267471313,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7324149012565613,0.3043749332427978,0.2942731976509094,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6033481359481812,0.1676480174064636,0.7836139798164368,284.96661376953125,284.95001220703125,296.2430725097656,287.6256408691406,296.7987976074219,296.9993591308594,284.9642944335937,1.0,0.5730180740356445,0.3732051253318786,0.3732051253318786,1.0,1.0,-2.783738374710083,0.7397612929344177,2.0439770221710205,0.1112938895821571,0.9020907878875732,0.9020907878875732,0.0,202.2266845703125,190.0,34403.8671875,0.0,2188.143310546875,1.0,281.2598876953125,283.6875,290.6595153808594,292.90399169921875,293.1499938964844,293.1499938964844,280.95001220703125,35925.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954367637634277,1.0,0.0,0.0,3.3932135105133057,3.3932342529296875,7.6827325301565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.93408203125,0.0,1230.511962890625,1895.4371337890625,0.0,3361.01220703125,0.8413739204406738,1.0,0.0,3.0,1.0,0.0
12248940,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.7261391878128052,0.294517457485199,0.2709090411663055,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.8150191307067871,0.4219810962677002,0.4054136574268341,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.9990000128746032,0.8622195720672607,0.5546584725379944,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7306788563728333,0.3008413016796112,0.291103720664978,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.6006491184234619,0.164879634976387,0.7717050313949585,284.7580261230469,284.95001220703125,296.1859130859375,287.5984802246094,296.7745666503906,296.987060546875,284.7549133300781,1.0,0.5678509473800659,0.3740993440151214,0.3740993440151214,1.0,1.0,-2.753926992416382,0.7319439053535461,2.0219831466674805,0.1105526462197303,0.8978949785232544,0.8978949785232544,0.0,200.2176055908203,178.0,35119.52734375,0.0,2129.255859375,1.0,280.96075439453125,283.44268798828125,290.6597595214844,292.97320556640625,293.1499938964844,293.1499938964844,281.25,36131.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113783240318298,1.0,0.0,0.0,3.3890480995178223,3.389068841934204,7.66388154715969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.595703125,0.0,1227.938720703125,1895.4371337890625,0.0,3509.390625,0.8405946493148804,1.0,0.0,3.0,1.0,0.0
