time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249000,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.7261391878128052,0.294517457485199,0.2709090411663055,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.8150191307067871,0.4219810962677002,0.4054136574268341,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.9990000128746032,0.8622195720672607,0.5546584725379944,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7306788563728333,0.3008413016796112,0.291103720664978,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.6006491184234619,0.164879634976387,0.7717050313949585,284.7580261230469,284.95001220703125,296.1859130859375,287.5984802246094,296.7745666503906,296.987060546875,284.7549133300781,1.0,0.5678509473800659,0.3740993440151214,0.3740993440151214,1.0,1.0,-2.753926992416382,0.7319439053535461,2.0219831466674805,0.1105526462197303,0.8978949785232544,0.8978949785232544,0.0,200.2176055908203,178.0,35119.52734375,0.0,2129.255859375,1.0,280.96075439453125,283.44268798828125,290.6597595214844,292.97320556640625,293.1499938964844,293.1499938964844,281.25,36131.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113783240318298,1.0,0.0,0.0,3.3890480995178223,3.389068841934204,7.66388154715969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.595703125,0.0,1227.938720703125,1895.4371337890625,0.0,3509.390625,0.8405946493148804,1.0,0.0,3.0,1.0,0.0
12249060,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7266510128974915,0.2913755774497986,0.2675818204879761,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8159148693084717,0.4177230894565582,0.4009021818637848,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.857763409614563,0.5465987920761108,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7314497232437134,0.2978325188159942,0.287857174873352,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.60016268491745,0.1623317301273346,0.7588304877281189,284.89044189453125,284.95001220703125,296.1288452148437,287.57135009765625,296.7562561035156,296.9825134277344,284.890380859375,1.0,0.5596602559089661,0.3750501275062561,0.3750501275062561,1.0,1.0,-2.715449333190918,0.7212896347045898,1.9941595792770384,0.1086615622043609,0.898180365562439,0.898180365562439,0.0,194.4956512451172,166.0,33764.44921875,0.0,2040.3360595703125,1.0,281.23992919921875,283.6217346191406,290.5181884765625,292.6897888183594,293.1499938964844,293.1499938964844,281.54998779296875,36075.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967363238334656,1.0,0.0,0.0,3.385607957839966,3.385628700256348,7.648330893061939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.08544921875,0.0,1224.2587890625,1895.4371337890625,0.0,3373.1435546875,0.839807391166687,1.0,0.0,3.0,1.0,0.0
12249120,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7266510128974915,0.2913755774497986,0.2675818204879761,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8159148693084717,0.4177230894565582,0.4009021818637848,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.857763409614563,0.5465987920761108,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7314497232437134,0.2978325188159942,0.287857174873352,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.60016268491745,0.1623317301273346,0.7588304877281189,284.89044189453125,284.95001220703125,296.1288452148437,287.57135009765625,296.7562561035156,296.9825134277344,284.890380859375,1.0,0.5596602559089661,0.3750501275062561,0.3750501275062561,1.0,1.0,-2.715449333190918,0.7212896347045898,1.9941595792770384,0.1086615622043609,0.898180365562439,0.898180365562439,0.0,194.4956512451172,166.0,33764.44921875,0.0,2040.3360595703125,1.0,281.23992919921875,283.6217346191406,290.5181884765625,292.6897888183594,293.1499938964844,293.1499938964844,281.54998779296875,36075.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967363238334656,1.0,0.0,0.0,3.385607957839966,3.385628700256348,7.648330893061939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.08544921875,0.0,1224.2587890625,1895.4371337890625,0.0,3373.1435546875,0.839807391166687,1.0,0.0,3.0,1.0,0.0
12249180,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7302730083465576,0.2893604636192322,0.2653137445449829,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8200432062149048,0.414576381444931,0.3974522650241852,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.8576734662055969,0.5332968235015869,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7350527048110962,0.2956496179103851,0.2853603661060333,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6024812459945679,0.1603801995515823,0.7481397986412048,285.0464782714844,284.95001220703125,296.0719299316406,287.54425048828125,296.7421875,296.9836730957031,285.0464172363281,1.0,0.5497730374336243,0.3760009109973907,0.3760009109973907,1.0,1.0,-2.6767454147338867,0.7104939818382263,1.966251373291016,0.1066538915038108,0.9007628560066224,0.9007628560066224,0.0,186.09429931640625,169.0,32460.435546875,0.0,1940.9796142578125,1.0,281.5391845703125,283.8262023925781,290.4534912109375,292.5210876464844,293.1499938964844,293.1499938964844,281.25,35938.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748308420181274,1.0,0.0,0.0,3.387423038482666,3.3874435424804688,7.656532829969365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.0302734375,0.0,1225.04052734375,1895.4371337890625,0.0,3168.120361328125,0.8401119112968445,1.0,0.0,3.0,1.0,0.0
12249240,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7302730083465576,0.2893604636192322,0.2653137445449829,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8200432062149048,0.414576381444931,0.3974522650241852,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.8576734662055969,0.5332968235015869,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7350527048110962,0.2956496179103851,0.2853603661060333,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6024812459945679,0.1603801995515823,0.7481397986412048,285.0464782714844,284.95001220703125,296.0719299316406,287.54425048828125,296.7421875,296.9836730957031,285.0464172363281,1.0,0.5497730374336243,0.3760009109973907,0.3760009109973907,1.0,1.0,-2.6767454147338867,0.7104939818382263,1.966251373291016,0.1066538915038108,0.9007628560066224,0.9007628560066224,0.0,186.09429931640625,169.0,32460.435546875,0.0,1940.9796142578125,1.0,281.5391845703125,283.8262023925781,290.4534912109375,292.5210876464844,293.1499938964844,293.1499938964844,281.25,35938.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748308420181274,1.0,0.0,0.0,3.387423038482666,3.3874435424804688,7.656532829969365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.0302734375,0.0,1225.04052734375,1895.4371337890625,0.0,3168.120361328125,0.8401119112968445,1.0,0.0,3.0,1.0,0.0
12249300,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7312780022621155,0.2881053686141968,0.2643134593963623,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8211515545845032,0.4128061234951019,0.3958946764469147,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.8577611446380615,0.5289199948310852,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7360444664955139,0.2944194972515106,0.2842545509338379,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.602949321269989,0.1593880206346511,0.7435727119445801,284.9095764160156,284.95001220703125,296.0435485839844,287.5307312011719,296.73541259765625,296.9847106933594,284.898681640625,1.0,0.5464869737625122,0.3764762878417969,0.3764762878417969,1.0,1.0,-2.661586284637451,0.706504225730896,1.9550821781158447,0.1060172244906425,0.8991987109184265,0.8991987109184265,0.0,183.2840118408203,169.0,32994.84375,0.0,1904.9295654296875,1.0,281.3049621582031,283.65447998046875,290.5316162109375,292.71875,293.1499938964844,293.1499938964844,281.25,36000.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879551351070404,1.0,0.0,0.0,3.387540817260742,3.387561321258545,7.65706545280409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.671875,0.0,1225.5860595703125,1895.4371337890625,0.0,3212.3759765625,0.8401381969451904,1.0,0.0,3.0,1.0,0.0
12249360,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.731017529964447,0.2864078283309936,0.262910395860672,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8209583759307861,0.4106157422065735,0.3939521014690399,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9990000128746032,0.8567823171615601,0.5267209410667419,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7358836531639099,0.2928664982318878,0.2828730046749115,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.6023358106613159,0.1582070440053939,0.7384294271469116,284.84344482421875,284.95001220703125,296.0151672363281,287.5172119140625,296.7267761230469,296.9835205078125,284.8402709960937,1.0,0.5438035130500793,0.3771895468235016,0.3771895468235016,1.0,1.0,-2.647082805633545,0.7032589316368103,1.94382393360138,0.1060838177800178,0.8977797031402588,0.8977797031402588,0.0,181.64498901367188,172.0,32944.4375,0.0,1875.5001220703125,1.0,281.2601318359375,283.59112548828125,290.5372619628906,292.6961364746094,293.1499938964844,293.1499938964844,281.54998779296875,36081.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883026123046875,1.0,0.0,0.0,3.385274171829224,3.385294914245605,7.646822837159561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.92919921875,0.0,1223.9766845703125,1895.4371337890625,0.0,3244.933349609375,0.8397173285484314,1.0,0.0,3.0,1.0,0.0
12249420,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7300466895103455,0.2847534418106079,0.2612401843070984,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8199827671051025,0.4083600640296936,0.3916516602039337,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.855709969997406,0.5256372690200806,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7350198030471802,0.2912496328353882,0.2812210619449615,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6009535193443298,0.1569253802299499,0.7323300242424011,284.9599304199219,284.95001220703125,295.9827575683594,287.5017395019531,296.71734619140625,296.9827575683594,284.9665832519531,1.0,0.5413621664047241,0.3780059516429901,0.3780059516429901,1.0,1.0,-2.6316909790039062,0.6999806761741638,1.9317103624343872,0.1062800362706184,0.898892879486084,0.898892879486084,0.0,180.5552215576172,172.0,31984.158203125,0.0,1847.4827880859373,1.0,281.5068054199219,283.750732421875,290.4463195800781,292.4743957519531,293.1499938964844,293.1499938964844,281.54998779296875,36029.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732740879058838,1.0,0.0,0.0,3.3843252658843994,3.384346008300781,7.642536274943268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.3994140625,0.0,1222.7109375,1895.4371337890625,0.0,3153.52099609375,0.8395096063613892,1.0,0.0,3.0,1.0,0.0
12249480,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7294010519981384,0.2837879657745361,0.2602837085723877,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8192422389984131,0.4069308936595917,0.3902149498462677,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.8551085591316223,0.5252187848091125,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7343637943267822,0.2902260422706604,0.2801863849163055,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.5999047756195068,0.1560780853033065,0.7283053398132324,284.9896240234375,284.95001220703125,295.9585876464844,287.4902038574219,296.7111511230469,296.9834899902344,284.9903259277344,1.0,0.5399485230445862,0.3786160945892334,0.3786160945892334,1.0,1.0,-2.622229814529419,0.698215126991272,1.924014687538147,0.1066515147686004,0.8994564414024353,0.8994564414024353,0.0,180.01499938964844,175.0,31814.359375,0.0,1830.9747314453125,1.0,281.5398864746094,283.7835998535156,290.43231201171875,292.4729919433594,293.1499938964844,293.1499938964844,281.8500061035156,35985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679260015487671,1.0,0.0,0.0,3.385068655014038,3.38508939743042,7.645894015695376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.84375,0.0,1223.115234375,1895.4371337890625,0.0,3103.35498046875,0.8396209478378296,1.0,0.0,3.0,1.0,0.0
12249540,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.7277905941009521,0.2820487022399902,0.2585774660110473,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.8172296285629272,0.4041217267513275,0.3874114155769348,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.9990000128746032,0.8539520502090454,0.5255303978919983,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7326052784919739,0.2882279455661773,0.2781828939914703,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.5972843170166016,0.154367595911026,0.7202425599098206,285.166748046875,284.95001220703125,295.9021301269531,287.4632568359375,296.698486328125,296.98785400390625,285.1677551269531,1.0,0.5377465486526489,0.3800426125526428,0.3800426125526428,1.0,1.0,-2.60508394241333,0.6957534551620483,1.909330368041992,0.1080995053052902,0.9037880301475524,0.9037880301475524,0.0,179.59170532226562,178.0,30790.765625,0.0,1803.7723388671875,1.0,281.8392028808594,284.00616455078125,290.3829040527344,292.3419494628906,293.1499938964844,293.1499938964844,281.54998779296875,35810.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482407927513123,1.0,0.0,0.0,3.3915584087371826,3.3915791511535645,7.675239430682268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.80615234375,0.0,1228.120849609375,1895.4371337890625,0.0,2918.796142578125,0.8409415483474731,1.0,0.0,3.0,1.0,0.0
12249600,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.7277905941009521,0.2820487022399902,0.2585774660110473,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.8172296285629272,0.4041217267513275,0.3874114155769348,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.9990000128746032,0.8539520502090454,0.5255303978919983,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7326052784919739,0.2882279455661773,0.2781828939914703,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.5972843170166016,0.154367595911026,0.7202425599098206,285.166748046875,284.95001220703125,295.9021301269531,287.4632568359375,296.698486328125,296.98785400390625,285.1677551269531,1.0,0.5377465486526489,0.3800426125526428,0.3800426125526428,1.0,1.0,-2.60508394241333,0.6957534551620483,1.909330368041992,0.1080995053052902,0.9037880301475524,0.9037880301475524,0.0,179.59170532226562,178.0,30790.765625,0.0,1803.7723388671875,1.0,281.8392028808594,284.00616455078125,290.3829040527344,292.3419494628906,293.1499938964844,293.1499938964844,281.54998779296875,35810.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482407927513123,1.0,0.0,0.0,3.3915584087371826,3.3915791511535645,7.675239430682268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.80615234375,0.0,1228.120849609375,1895.4371337890625,0.0,2918.796142578125,0.8409415483474731,1.0,0.0,3.0,1.0,0.0
12249660,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.724587082862854,0.2789965271949768,0.2563969790935516,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8135477304458618,0.4000953733921051,0.3841850757598877,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8491576313972473,0.5285865664482117,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.72944176197052,0.2853477299213409,0.2758987545967102,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.5933215618133545,0.1521893888711929,0.7117972373962402,284.8865661621094,284.95001220703125,295.84588623046875,287.4364013671875,296.4551696777344,296.9859619140625,284.8781433105469,1.0,0.5364802479743958,0.6280255913734436,0.6280255913734436,0.6000000238418579,1.0,-2.58937406539917,1.22106671333313,1.36830735206604,0.6365158557891846,0.90101820230484,0.90101820230484,0.0,180.7303009033203,181.0,30622.07421875,0.0,1784.5556640625,1.0,281.5600280761719,283.7269287109375,290.46588134765625,292.504150390625,293.1499938964844,293.1499938964844,281.25,35986.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590770959854126,1.0,0.0,0.0,3.3935739994049072,3.393594741821289,7.684365073146182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.52490234375,0.0,1231.2830810546875,1895.4371337890625,0.0,3020.349609375,0.841486394405365,1.0,0.0,3.0,1.0,0.0
12249720,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.724587082862854,0.2789965271949768,0.2563969790935516,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8135477304458618,0.4000953733921051,0.3841850757598877,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8491576313972473,0.5285865664482117,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.72944176197052,0.2853477299213409,0.2758987545967102,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.5933215618133545,0.1521893888711929,0.7117972373962402,284.8865661621094,284.95001220703125,295.84588623046875,287.4364013671875,296.4551696777344,296.9859619140625,284.8781433105469,1.0,0.5364802479743958,0.6280255913734436,0.6280255913734436,0.6000000238418579,1.0,-2.58937406539917,1.22106671333313,1.36830735206604,0.6365158557891846,0.90101820230484,0.90101820230484,0.0,180.7303009033203,181.0,30622.07421875,0.0,1784.5556640625,1.0,281.5600280761719,283.7269287109375,290.46588134765625,292.504150390625,293.1499938964844,293.1499938964844,281.25,35986.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590770959854126,1.0,0.0,0.0,3.3935739994049072,3.393594741821289,7.684365073146182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.52490234375,0.0,1231.2830810546875,1895.4371337890625,0.0,3020.349609375,0.841486394405365,1.0,0.0,3.0,1.0,0.0
12249780,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.7188724875450134,0.2741153538227081,0.2524794042110443,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164489746094,0.8074263334274292,0.3942638635635376,0.3791704773902893,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.9990000128746032,0.8390718102455139,0.5338293313980103,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.7242262959480286,0.2810180485248565,0.2722391188144684,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52301025390625,0.5869947075843811,0.1490043848752975,0.6991500854492188,284.5166320800781,284.95001220703125,295.78985595703125,287.4096069335937,295.98419189453125,296.9753723144531,284.5081481933594,1.0,0.5355453491210938,0.8760085105895996,0.8760085105895996,0.2000000029802322,1.0,-2.5653598308563232,2.168498516082764,0.3968613445758819,1.587110161781311,0.8925093412399292,0.8925093412399292,0.0,183.00045776367188,169.0,29928.548828125,0.0,1762.467041015625,1.0,281.2607727050781,283.3847351074219,290.43426513671875,292.468017578125,293.1499938964844,293.1499938964844,281.54998779296875,36358.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682401776313782,1.0,0.0,0.0,3.3816897869110107,3.3817105293273926,7.630637810507324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.99755859375,0.0,1222.46728515625,1895.4371337890625,0.0,3106.3017578125,0.8391038179397583,1.0,0.0,3.0,1.0,0.0
12249840,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.7188724875450134,0.2741153538227081,0.2524794042110443,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164489746094,0.8074263334274292,0.3942638635635376,0.3791704773902893,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.9990000128746032,0.8390718102455139,0.5338293313980103,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.7242262959480286,0.2810180485248565,0.2722391188144684,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52301025390625,0.5869947075843811,0.1490043848752975,0.6991500854492188,284.5166320800781,284.95001220703125,295.78985595703125,287.4096069335937,295.98419189453125,296.9753723144531,284.5081481933594,1.0,0.5355453491210938,0.8760085105895996,0.8760085105895996,0.2000000029802322,1.0,-2.5653598308563232,2.168498516082764,0.3968613445758819,1.587110161781311,0.8925093412399292,0.8925093412399292,0.0,183.00045776367188,169.0,29928.548828125,0.0,1762.467041015625,1.0,281.2607727050781,283.3847351074219,290.43426513671875,292.468017578125,293.1499938964844,293.1499938964844,281.54998779296875,36358.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682401776313782,1.0,0.0,0.0,3.3816897869110107,3.3817105293273926,7.630637810507324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.99755859375,0.0,1222.46728515625,1895.4371337890625,0.0,3106.3017578125,0.8391038179397583,1.0,0.0,3.0,1.0,0.0
12249900,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839538574219,0.7169696688652039,0.2719044387340545,0.2502601146697998,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.8055329322814941,0.3914659023284912,0.3763516545295715,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58709716796875,0.9990000128746032,0.8339740633964539,0.5335449576377869,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.7225549221038818,0.2788566946983337,0.2700818479061126,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797119140625,0.5845449566841125,0.1473001092672348,0.6913519501686096,284.5852966308594,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9692077636719,284.5928649902344,1.0,0.5330140590667725,1.0,1.0,0.0,1.0,-2.5470221042633057,2.546997308731079,2.479887371009681e-05,1.968445062637329,0.8906772136688232,0.8906772136688232,0.0,182.49053955078125,169.0,28704.884765625,0.0,1735.6678466796875,1.0,281.4947204589844,283.50909423828125,290.30633544921875,292.1677551269531,293.1499938964844,293.1499938964844,281.54998779296875,36401.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534363508224487,1.0,0.0,0.0,3.373278379440308,3.373299121856689,7.592725523863919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.15869140625,0.0,1214.7469482421875,1895.4371337890625,0.0,2967.46630859375,0.8373169302940369,1.0,0.0,3.0,1.0,0.0
12249960,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.716269850730896,0.2702260613441467,0.2485140562057495,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.8048526644706726,0.3891485035419464,0.3739345967769623,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.9990000128746032,0.8302438259124756,0.5314300656318665,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.7218724489212036,0.277071088552475,0.2681990563869476,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.5829727649688721,0.1457664966583252,0.6839199066162109,284.62646484375,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9651794433594,284.6268920898437,1.0,0.5296036601066589,1.0,1.0,0.0,1.0,-2.528287887573242,2.528282880783081,5.142178906680783e-06,1.9540221691131592,0.8889763355255127,0.8889763355255127,0.0,180.75685119628903,157.0,28417.728515625,0.0,1701.642333984375,1.0,281.5397644042969,283.5549011230469,290.26275634765625,292.1150207519531,293.1499938964844,293.1499938964844,281.8500061035156,36390.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392490148544312,1.0,0.0,0.0,3.366177558898926,3.3661980628967285,7.560793164884672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.20361328125,0.0,1207.9281005859375,1895.4371337890625,0.0,2834.699462890625,0.8357110619544983,1.0,0.0,3.0,1.0,0.0
12250020,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.716788649559021,0.2687584459781647,0.2468846440315246,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.8055108785629272,0.3869496881961822,0.371537297964096,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9990000128746032,0.8275570869445801,0.5267618894577026,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.7222855091094971,0.2753803730010986,0.2663300037384033,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.5823479294776917,0.1442463099956512,0.6760753393173218,284.7867126464844,284.95001220703125,295.7021484375,287.3676452636719,295.7033996582031,296.96319580078125,284.7953491210937,1.0,0.5248724222183228,1.0,1.0,0.0,1.0,-2.5061700344085693,2.506165027618408,5.052302185504232e-06,1.9369497299194336,0.8892018795013428,0.8892018795013428,0.0,177.5978240966797,157.0,27581.689453125,0.0,1657.26806640625,1.0,281.80328369140625,283.748046875,290.1986999511719,291.934326171875,293.1499938964844,293.1499938964844,281.8500061035156,36300.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817333996295929,1.0,0.0,0.0,3.3596630096435547,3.3596835136413574,7.531556320827804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.8271484375,0.0,1201.14501953125,1895.4371337890625,0.0,2630.888427734375,0.8342239260673523,1.0,0.0,3.0,1.0,0.0
12250080,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7180627584457397,0.2678968906402588,0.2459563463926315,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8069624304771423,0.3855544030666351,0.3700518906116485,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9990000128746032,0.8265368938446045,0.521881639957428,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7233944535255432,0.2743155658245086,0.2651638984680176,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.5827451348304749,0.1432822793722152,0.6709678173065186,284.8221130371094,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9636535644531,284.8226623535156,1.0,0.5209116339683533,1.0,1.0,0.0,1.0,-2.4898691177368164,2.489864110946656,4.986847216059687e-06,1.9243632555007928,0.8888776302337646,0.8888776302337646,0.0,174.55015563964844,145.0,27352.60546875,0.0,1621.93505859375,1.0,281.83892822265625,283.7839660644531,290.21539306640625,291.9671630859375,293.1499938964844,293.1499938964844,282.1499938964844,36244.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066341876983643,1.0,0.0,0.0,3.3564369678497314,3.356457471847534,7.517099902543123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.29248046875,0.0,1197.712158203125,1895.4371337890625,0.0,2532.232666015625,0.8334312438964844,1.0,0.0,3.0,1.0,0.0
12250140,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7227481007575989,0.2662920355796814,0.2441194504499435,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8122581243515015,0.3827551305294037,0.366982489824295,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.8266599178314209,0.5074044466018677,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7276729941368103,0.2722072005271911,0.262765109539032,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5856688022613525,0.141446441411972,0.6607068181037903,285.0169982910156,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9687194824219,285.0174560546875,1.0,0.51059889793396,1.0,1.0,0.0,1.0,-2.451370477676392,2.4513657093048096,4.833978891838342e-06,1.894628643989563,0.8913719654083252,0.8913719654083252,0.0,165.9879913330078,148.0,26310.974609375,0.0,1534.36669921875,1.0,282.13885498046875,284.0110168457031,290.2151794433594,291.8955383300781,293.1499938964844,293.1499938964844,282.45001220703125,36037.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804352045059204,1.0,0.0,0.0,3.3544037342071533,3.354424238204956,7.507995292144187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.97119140625,0.0,1194.3748779296875,1895.4371337890625,0.0,2294.048583984375,0.8328168988227844,1.0,0.0,3.0,1.0,0.0
12250200,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7227481007575989,0.2662920355796814,0.2441194504499435,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8122581243515015,0.3827551305294037,0.366982489824295,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.8266599178314209,0.5074044466018677,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7276729941368103,0.2722072005271911,0.262765109539032,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5856688022613525,0.141446441411972,0.6607068181037903,285.0169982910156,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9687194824219,285.0174560546875,1.0,0.51059889793396,1.0,1.0,0.0,1.0,-2.451370477676392,2.4513657093048096,4.833978891838342e-06,1.894628643989563,0.8913719654083252,0.8913719654083252,0.0,165.9879913330078,148.0,26310.974609375,0.0,1534.36669921875,1.0,282.13885498046875,284.0110168457031,290.2151794433594,291.8955383300781,293.1499938964844,293.1499938964844,282.45001220703125,36037.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804352045059204,1.0,0.0,0.0,3.3544037342071533,3.354424238204956,7.507995292144187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.97119140625,0.0,1194.3748779296875,1895.4371337890625,0.0,2294.048583984375,0.8328168988227844,1.0,0.0,3.0,1.0,0.0
12250260,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.7253753542900085,0.2650709152221679,0.242796391248703,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.8149750232696533,0.3804142773151397,0.3645196259021759,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.9990000128746032,0.8286743760108948,0.4987945556640625,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.7298940420150757,0.2704530656337738,0.2608729004859924,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.5869987607002258,0.1400651782751083,0.6532768607139587,285.2172241210937,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9776916503906,285.21826171875,1.0,0.50445955991745,1.0,1.0,0.0,1.0,-2.4252631664276123,2.4252583980560303,4.731416993308812e-06,1.874310612678528,0.8965550065040588,0.8965550065040588,0.0,160.8939208984375,151.0,25395.03125,0.0,1479.291259765625,1.0,282.4388732910156,284.2416076660156,290.2165832519531,291.8397521972656,293.1499938964844,293.1499938964844,282.75,35796.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600834369659424,1.0,0.0,0.0,3.3612983226776123,3.361318588256836,7.538889690295036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.59814453125,0.0,1199.2161865234375,1895.4371337890625,0.0,2113.304443359375,0.8341684341430664,1.0,0.0,3.0,1.0,0.0
12250320,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.7253753542900085,0.2650709152221679,0.242796391248703,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.8149750232696533,0.3804142773151397,0.3645196259021759,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.9990000128746032,0.8286743760108948,0.4987945556640625,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.7298940420150757,0.2704530656337738,0.2608729004859924,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.5869987607002258,0.1400651782751083,0.6532768607139587,285.2172241210937,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9776916503906,285.21826171875,1.0,0.50445955991745,1.0,1.0,0.0,1.0,-2.4252631664276123,2.4252583980560303,4.731416993308812e-06,1.874310612678528,0.8965550065040588,0.8965550065040588,0.0,160.8939208984375,151.0,25395.03125,0.0,1479.291259765625,1.0,282.4388732910156,284.2416076660156,290.2165832519531,291.8397521972656,293.1499938964844,293.1499938964844,282.75,35796.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600834369659424,1.0,0.0,0.0,3.3612983226776123,3.361318588256836,7.538889690295036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.59814453125,0.0,1199.2161865234375,1895.4371337890625,0.0,2113.304443359375,0.8341684341430664,1.0,0.0,3.0,1.0,0.0
12250380,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.7262052893638611,0.2640768587589264,0.2417847365140915,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8155469298362732,0.3783646523952484,0.3624577820301056,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.9990000128746032,0.8304953575134277,0.4948837161064148,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.7303270101547241,0.2689486145973205,0.2593261897563934,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.5867903232574463,0.1389157772064209,0.6475649476051331,285.4232482910156,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98785400390625,285.42449951171875,1.0,0.500907838344574,1.0,1.0,0.0,1.0,-2.408145904541016,2.4081411361694336,4.664949301513843e-06,1.861074447631836,0.9045328497886658,0.9045328497886658,0.0,158.44192504882812,154.0,24577.76953125,0.0,1447.3785400390625,1.0,282.7389831542969,284.4750671386719,290.2103576660156,291.7849426269531,293.1499938964844,293.1499938964844,282.45001220703125,35539.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743736982345581,1.0,0.0,0.0,3.3777849674224854,3.377805471420288,7.613025445607491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3955078125,0.0,1213.073974609375,1895.4371337890625,0.0,1971.51708984375,0.8376526832580566,1.0,0.0,3.0,1.0,0.0
12250440,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.7262052893638611,0.2640768587589264,0.2417847365140915,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8155469298362732,0.3783646523952484,0.3624577820301056,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.9990000128746032,0.8304953575134277,0.4948837161064148,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.7303270101547241,0.2689486145973205,0.2593261897563934,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.5867903232574463,0.1389157772064209,0.6475649476051331,285.4232482910156,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98785400390625,285.42449951171875,1.0,0.500907838344574,1.0,1.0,0.0,1.0,-2.408145904541016,2.4081411361694336,4.664949301513843e-06,1.861074447631836,0.9045328497886658,0.9045328497886658,0.0,158.44192504882812,154.0,24577.76953125,0.0,1447.3785400390625,1.0,282.7389831542969,284.4750671386719,290.2103576660156,291.7849426269531,293.1499938964844,293.1499938964844,282.45001220703125,35539.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743736982345581,1.0,0.0,0.0,3.3777849674224854,3.377805471420288,7.613025445607491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3955078125,0.0,1213.073974609375,1895.4371337890625,0.0,1971.51708984375,0.8376526832580566,1.0,0.0,3.0,1.0,0.0
12250500,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.7258967757225037,0.2631449103355407,0.2412086874246597,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.8150253295898438,0.3769335448741913,0.3613658249378204,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.9990000128746032,0.8301496505737305,0.4943834841251373,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7298614978790283,0.2679072618484497,0.258528470993042,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.5860300660133362,0.1381867080926895,0.6447671055793762,285.2711486816406,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9910583496094,285.2564392089844,1.0,0.4998227655887604,1.0,1.0,0.0,1.0,-2.4012227058410645,2.4012179374694824,4.638297468773089e-06,1.8557708263397217,0.9052520394325256,0.9052520394325256,0.0,157.9811248779297,154.0,24998.56640625,0.0,1436.7513427734375,1.0,282.50506591796875,284.2938842773437,290.3123779296875,292.0099792480469,293.1499938964844,293.1499938964844,282.45001220703125,35575.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544401288032532,1.0,0.0,0.0,3.3860924243927,3.386113166809082,7.650519933122268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.23046875,0.0,1221.2496337890625,1895.4371337890625,0.0,2063.986572265625,0.8394814133644104,1.0,0.0,3.0,1.0,0.0
12250560,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.7244595885276794,0.2616398930549621,0.2400919049978256,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.8133891820907593,0.3749559819698334,0.3597398102283478,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.9990000128746032,0.8282901048660278,0.4952529370784759,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.7284277081489563,0.2664410471916199,0.257335901260376,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.5842480063438416,0.1371850818395614,0.6409055590629578,285.1901550292969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9912109375,285.1861267089844,1.0,0.4989867210388183,1.0,1.0,0.0,1.0,-2.392902612686157,2.392897844314575,4.606375568982912e-06,1.849398493766785,0.9059860110282898,0.9059860110282898,0.0,158.14125061035156,157.0,24915.40625,0.0,1426.95703125,1.0,282.4599914550781,284.22125244140625,290.3222351074219,291.99737548828125,293.1499938964844,293.1499938964844,282.1499938964844,35647.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633598446846008,1.0,0.0,0.0,3.391960620880127,3.3919811248779297,7.677059556954191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.1298828125,0.0,1227.3736572265625,1895.4371337890625,0.0,2142.106201171875,0.8408734798431396,1.0,0.0,3.0,1.0,0.0
12250620,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7194730639457703,0.2577345073223114,0.2369340062141418,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8078976273536682,0.370053231716156,0.3555067777633667,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.8211785554885864,0.4996432960033417,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7236504554748535,0.2627134621143341,0.2541536688804626,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5784440040588379,0.1345711052417755,0.63051837682724,284.9257202148437,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.98541259765625,284.9214172363281,1.0,0.4977480173110962,1.0,1.0,0.0,1.0,-2.373000144958496,2.372995615005493,4.530376372713363e-06,1.834099054336548,0.9036041498184204,0.9036041498184204,0.0,159.65765380859375,160.0,25215.146484375,0.0,1408.3243408203125,1.0,282.1606750488281,283.94049072265625,290.3106994628906,292.036865234375,293.1499938964844,293.1499938964844,281.8500061035156,35880.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850133776664734,1.0,0.0,0.0,3.397270441055298,3.39729118347168,7.701113986513519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.970703125,0.0,1234.1015625,1895.4371337890625,0.0,2335.26708984375,0.8422336578369141,1.0,0.0,3.0,1.0,0.0
12250680,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7194730639457703,0.2577345073223114,0.2369340062141418,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8078976273536682,0.370053231716156,0.3555067777633667,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.8211785554885864,0.4996432960033417,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7236504554748535,0.2627134621143341,0.2541536688804626,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5784440040588379,0.1345711052417755,0.63051837682724,284.9257202148437,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.98541259765625,284.9214172363281,1.0,0.4977480173110962,1.0,1.0,0.0,1.0,-2.373000144958496,2.372995615005493,4.530376372713363e-06,1.834099054336548,0.9036041498184204,0.9036041498184204,0.0,159.65765380859375,160.0,25215.146484375,0.0,1408.3243408203125,1.0,282.1606750488281,283.94049072265625,290.3106994628906,292.036865234375,293.1499938964844,293.1499938964844,281.8500061035156,35880.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850133776664734,1.0,0.0,0.0,3.397270441055298,3.39729118347168,7.701113986513519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.970703125,0.0,1234.1015625,1895.4371337890625,0.0,2335.26708984375,0.8422336578369141,1.0,0.0,3.0,1.0,0.0
12250740,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.7126889228820801,0.0,0.2330939173698425,296.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.8004363775253296,0.0,0.3504544496536255,296.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.9990000128746032,0.0,0.5061286687850952,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.7172478437423706,0.0,0.2502962350845337,296.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.5704917907714844,0.0,0.6171769499778748,284.6605834960937,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9739074707031,284.6562805175781,0.0,0.0,1.0,1.0,0.0,1.0,-2.349449872970581,2.349445343017578,4.441206328920089e-06,1.8159435987472528,0.0,0.0,0.0,162.12075805664062,60.0,25465.904296875,0.0,1389.239501953125,0.0,281.8606872558594,283.6609802246094,290.2531433105469,292.0025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36178.49609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.391568422317505,3.3915891647338867,7.675284336983168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.6878662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.7126889228820801,0.0,0.2330939173698425,296.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.8004363775253296,0.0,0.3504544496536255,296.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.9990000128746032,0.0,0.5061286687850952,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.7172478437423706,0.0,0.2502962350845337,296.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.5704917907714844,0.0,0.6171769499778748,284.6605834960937,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9739074707031,284.6562805175781,0.0,0.0,1.0,1.0,0.0,1.0,-2.349449872970581,2.349445343017578,4.441206328920089e-06,1.8159435987472528,0.0,0.0,0.0,162.12075805664062,60.0,25465.904296875,0.0,1389.239501953125,0.0,281.8606872558594,283.6609802246094,290.2531433105469,292.0025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36178.49609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.391568422317505,3.3915891647338867,7.675284336983168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.6878662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
