time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.3563022017478943,0.0,0.0009293750626966,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.3563022017478943,0.0,0.0009786791633814,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.3563022017478943,0.0,0.0007228497415781,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.3563022017478943,0.0,0.0009786769514903,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,0.0046423906460404,284.7392272949219,294.1499938964844,295.322998046875,287.1861267089844,295.3510437011719,296.8525085449219,283.8476867675781,0.0,0.0,0.7993223667144775,0.7993223667144775,0.2006776481866836,1.0,-0.0099041163921356,0.0099678039550781,-6.368744652718306e-05,-0.0124557130038738,0.0,0.0,0.0,-0.0520712472498416,60.0,1574.7349853515625,0.0,-6.68802704240079e-06,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.217044232539106e-12,8.217422402256869e-12,1.5947249770995548e-17,2.8769361892777567e-10,2.876932858608683e-10,3.1659079307447074e-16,0.0,0.0,-0.0,0.0,0.0,3.7934008522018884e-20,1.2384485058622225e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,0.0009238721104338,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,0.001357156666927,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72833251953125,0.0,0.0,0.0008224532939493,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,0.0009906613267958,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0026175258681178,284.7349853515625,294.1499938964844,295.2962646484375,287.172607421875,295.34747314453125,296.69219970703125,283.3993225097656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088400095701217,0.0088075911626219,3.2418291084468365e-05,-0.0128182768821716,0.0,0.0,0.0,-0.0470374524593353,60.0,626.514404296875,-0.0,-4.424211056175409e-06,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2817966559558484e-28,1.5147309012334362e-28,1.7312061313387767e-31,-3.764038641717943e-18,-3.7613560949914345e-18,-2.682882566684927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0001198368918267,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.0,0.0,0.0001375152351101,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,0.000135134672746,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,0.0001267179468413,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,0.0005397626082412,284.73193359375,294.1499938964844,295.2694702148437,287.1585693359375,295.3374328613281,296.484130859375,283.2357177734375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012727390276268,0.0031427312642335,-0.0018699922366067,-0.0164919178932905,0.0,0.0,0.0,-0.008768418803811,60.0,247.5324249267578,-0.0,-1.1013794676273393e-07,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.829548207852862e-41,1.318635867914296e-40,3.0080272835196523e-41,1.872212971912533e-20,1.5189877864242102e-20,3.532252258780011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,9.58491218625568e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,0.0001011577842291,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,7.537829515058547e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,0.0001009441257338,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,0.0004776200803462,284.7307434082031,294.1499938964844,295.2427673339844,287.14410400390625,295.336669921875,296.2979431152344,283.1912841796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009950581006705,0.0008171444642357,0.0001779136073309,-0.0185319446027278,0.0,0.0,0.0,-0.00826574023813,60.0,95.82190704345705,-0.0,-7.111789557256999e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2828952105045596e-43,-6.473998905180657e-43,-3.4051552683093055e-43,5.2213061981024925e-21,2.665453612684493e-21,2.5558523834696085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,9.530693932902068e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,0.0001003671932267,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,7.414314313791692e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.000100363009551,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,0.0004760534502565,284.72955322265625,294.1499938964844,295.21612548828125,287.1292419433594,295.335693359375,296.1371459960937,283.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156461503356,3.643823376364708e-08,0.0010156097123399,-0.0191821977496147,0.0,0.0,0.0,-0.0086228651925921,60.0,40.11268615722656,-0.0,-7.03317013517335e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.298141098809726e-21,2.650086349815298e-21,2.648054748994428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.525460336590186e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,0.0001003081270027,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,7.408780948026106e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217102050781,0.0,0.0,0.0001003077122732,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,0.0004758125578518,284.728271484375,294.1499938964844,295.1895446777344,287.11395263671875,295.3345031738281,295.9975891113281,283.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.629249232365964e-09,0.0010150899179279,-0.0190387964248657,0.0,0.0,0.0,-0.0085949478670954,60.0,19.90117645263672,-0.0,-7.025462167575824e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.299557160932583e-21,2.649802208428125e-21,2.6497547505560665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,9.519020386505872e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,0.0001002402204903,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,7.403737254207954e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,0.0001002399003482,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,0.0004754914261866,284.7254638671875,294.1499938964844,295.13653564453125,287.0822448730469,295.3314208984375,295.76861572265625,283.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.831478118896484,-0.0,-7.01593734220296e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.299590280468828e-21,2.649795140234414e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,9.519020386505872e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,0.0001002402204903,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,7.403737254207954e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,0.0001002399003482,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,0.0004754914261866,284.7254638671875,294.1499938964844,295.13653564453125,287.0822448730469,295.3314208984375,295.76861572265625,283.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.831478118896484,-0.0,-7.01593734220296e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.299590280468828e-21,2.649795140234414e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,9.515365672996268e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,0.0001002017306745,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,7.400893809972331e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,0.0001002014105324,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,0.0004753089160658,284.72235107421875,294.1499938964844,295.0837097167969,287.0491027832031,295.3274230957031,295.5892333984375,283.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.418962478637695,-0.0,-7.010521585470998e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,9.515365672996268e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,0.0001002017306745,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,7.400893809972331e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,0.0001002014105324,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,0.0004753089160658,284.72235107421875,294.1499938964844,295.0837097167969,287.0491027832031,295.3274230957031,295.5892333984375,283.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.418962478637695,-0.0,-7.010521585470998e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.51403781073168e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0001001877390081,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,7.399859896395355e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,0.0001001874261419,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,0.00047524261754,284.7189636230469,294.1499938964844,295.03106689453125,287.01470947265625,295.32257080078125,295.44482421875,283.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486370634524064e-09,0.0010138662764802,-0.0186647269874811,0.0,0.0,0.0,-0.0085241310298442,60.0,8.163568496704102,-0.0,-7.008536329067283e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.51403781073168e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0001001877390081,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,7.399859896395355e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,0.0001001874261419,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,0.00047524261754,284.7189636230469,294.1499938964844,295.03106689453125,287.01470947265625,295.32257080078125,295.44482421875,283.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486370634524064e-09,0.0010138662764802,-0.0186647269874811,0.0,0.0,0.0,-0.0085241310298442,60.0,8.163568496704102,-0.0,-7.008536329067283e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,9.514601697446778e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,0.0001001936761895,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,7.400297909043729e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,0.0001001933633233,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,0.0004752708191517,284.71533203125,294.1499938964844,294.9785461425781,286.9791259765625,295.3168640136719,295.3253173828125,283.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.066289901733398,-0.0,-7.009338531815956e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,9.514601697446778e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,0.0001001936761895,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,7.400297909043729e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,0.0001001933633233,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,0.0004752708191517,284.71533203125,294.1499938964844,294.9785461425781,286.9791259765625,295.3168640136719,295.3253173828125,283.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.066289901733398,-0.0,-7.009338531815956e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,9.515457350062206e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.000100202676549,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,7.400962931569666e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,0.0001002023709588,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,0.0004753135726787,284.71343994140625,294.1499938964844,294.95233154296875,286.9609375,295.3136901855469,295.2726745605469,283.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,8.027820587158203,-0.0,-7.010584113231745e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,9.516620775684714e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,0.0001002149365376,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,7.40186806069687e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,0.0001002146309474,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,0.0004753717221319,284.71148681640625,294.1499938964844,294.9261474609375,286.9425048828125,295.3103332519531,295.22381591796875,283.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.991217613220215,-0.0,-7.012285863083889e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,9.51965994318016e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,0.0001002469361992,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,7.404231291729957e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,0.000100246630609,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70477294921875,0.0,0.0,0.0004755235859192,284.7074584960937,294.1499938964844,294.87384033203125,286.90496826171875,295.3029479980469,295.13525390625,283.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555710723750053e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585052147507,60.0,7.921144485473633,-0.0,-7.01673670278069e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,9.51965994318016e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,0.0001002469361992,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,7.404231291729957e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,0.000100246630609,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70477294921875,0.0,0.0,0.0004755235859192,284.7074584960937,294.1499938964844,294.87384033203125,286.90496826171875,295.3029479980469,295.13525390625,283.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555710723750053e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585052147507,60.0,7.921144485473633,-0.0,-7.01673670278069e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,9.523287008050828e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,0.0001002851204248,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,7.407050725305453e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,0.0001002848221105,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,0.0004757047572638,284.7032165527344,294.1499938964844,294.82159423828125,286.8666687011719,295.2947692871094,295.0561828613281,283.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.85389518737793,-0.0,-7.022056536243326e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,9.523287008050828e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,0.0001002851204248,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,7.407050725305453e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,0.0001002848221105,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,0.0004757047572638,284.7032165527344,294.1499938964844,294.82159423828125,286.8666687011719,295.2947692871094,295.0561828613281,283.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.85389518737793,-0.0,-7.022056536243326e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.527080692350864e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,0.0001003250654321,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,7.410001126118004e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,0.0001003247671178,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,0.0004758943105116,284.6988220214844,294.1499938964844,294.7694091796875,286.8276672363281,295.2857971191406,294.9840393066406,283.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.788789749145508,-0.0,-7.027624349120742e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.527080692350864e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,0.0001003250654321,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,7.410001126118004e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,0.0001003247671178,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,0.0004758943105116,284.6988220214844,294.1499938964844,294.7694091796875,286.8276672363281,295.2857971191406,294.9840393066406,283.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.788789749145508,-0.0,-7.027624349120742e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,9.5306480943691e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001003626312012,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,7.412775448756292e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.0001003623401629,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,0.0004760725714731,284.6942749023437,294.1499938964844,294.7171936035156,286.78814697265625,295.2760314941406,294.9169921875,283.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.725396633148193,-0.0,-7.032862470168767e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,9.5306480943691e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001003626312012,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,7.412775448756292e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.0001003623401629,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,0.0004760725714731,284.6942749023437,294.1499938964844,294.7171936035156,286.78814697265625,295.2760314941406,294.9169921875,283.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.725396633148193,-0.0,-7.032862470168767e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.532236435916276e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0001003793513518,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,7.41401017876342e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,0.0001003790603135,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,0.000476151908515,284.69195556640625,294.1499938964844,294.69110107421875,286.7682189941406,295.2708435058594,294.8849792480469,283.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.694220542907715,-0.0,-7.035193050342059e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.533642150927336e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.0001003941579256,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,7.415103755192831e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,0.0001003938668873,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.0004762221651617,284.6896057128906,294.1499938964844,294.6649780273437,286.7481994628906,295.2655029296875,294.853759765625,283.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.663332462310791,-0.0,-7.037255045361236e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.535783465253188e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,0.0001004167061182,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,7.416768494294956e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0001004164223559,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0004763291799463,284.684814453125,294.1499938964844,294.6127319335937,286.7079467773437,295.25421142578125,294.7933654785156,283.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.602259159088135,-0.0,-7.040390670454144e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.535783465253188e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,0.0001004167061182,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,7.416768494294956e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0001004164223559,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0004763291799463,284.684814453125,294.1499938964844,294.6127319335937,286.7079467773437,295.25421142578125,294.7933654785156,283.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.602259159088135,-0.0,-7.040390670454144e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.53688722802326e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,0.0001004283185466,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,7.417625602101907e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0001004280347842,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,0.0004763843026012,284.679931640625,294.1499938964844,294.5604248046875,286.66748046875,295.2421875,294.7350769042969,283.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.541912078857422,-0.0,-7.04199365486602e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.53688722802326e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,0.0001004283185466,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,7.417625602101907e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0001004280347842,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,0.0004763843026012,284.679931640625,294.1499938964844,294.5604248046875,286.66748046875,295.2421875,294.7350769042969,283.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.541912078857422,-0.0,-7.04199365486602e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.536885045235977e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0001004282967187,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,7.417624146910384e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,0.0001004280202323,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0004763842734973,284.67498779296875,294.1499938964844,294.50799560546875,286.626953125,295.2294616699219,294.67840576171875,283.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.482109069824219,-0.0,-7.04196523315659e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.536885045235977e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0001004282967187,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,7.417624146910384e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,0.0001004280202323,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0004763842734973,284.67498779296875,294.1499938964844,294.50799560546875,286.626953125,295.2294616699219,294.67840576171875,283.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.482109069824219,-0.0,-7.04196523315659e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,9.53585040406324e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,0.0001004173973342,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,7.416818698402494e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,0.0001004171208478,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,0.0004763326141983,284.6699523925781,294.1499938964844,294.4554748535156,286.58648681640625,295.21600341796875,294.6229553222656,283.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.422766208648682,-0.0,-7.040411986736217e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,9.53585040406324e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,0.0001004173973342,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,7.416818698402494e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,0.0001004171208478,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,0.0004763326141983,284.6699523925781,294.1499938964844,294.4554748535156,286.58648681640625,295.21600341796875,294.6229553222656,283.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.422766208648682,-0.0,-7.040411986736217e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,9.535007848171516e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0001004085206659,299.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,7.416163134621456e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,0.0001004082441795,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,0.0004762905300594,284.6674194335937,294.1499938964844,294.4291687011719,286.5662841796875,295.208984375,294.5955810546875,283.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.393274307250977,-0.0,-7.039155036636657e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.53399867285043e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,0.0001003978904918,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,7.415378058794886e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,0.0001003976212814,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,0.0004762401513289,284.66485595703125,294.1499938964844,294.4028015136719,286.546142578125,295.20184326171875,294.56842041015625,283.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.363915920257568,-0.0,-7.03765294929326e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,9.531639807391912e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,0.0001003730430966,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,7.413542334688827e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,0.0001003727811621,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.0004761223681271,284.65972900390625,294.1499938964844,294.3499450683594,286.506103515625,295.1869812011719,294.5145874023437,283.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.305678844451904,-0.0,-7.03414571034955e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,9.531639807391912e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,0.0001003730430966,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,7.413542334688827e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,0.0001003727811621,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.0004761223681271,284.65972900390625,294.1499938964844,294.3499450683594,286.506103515625,295.1869812011719,294.5145874023437,283.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.305678844451904,-0.0,-7.03414571034955e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693115234375,0.0,0.0,9.5289149612654e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0001003443467197,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,7.411422848235816e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0001003440847853,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,0.0004759862786158,284.6545715332031,294.1499938964844,294.2969055175781,286.4664306640625,295.17144775390625,294.461181640625,283.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.248148441314697,-0.0,-7.030100590554866e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
