time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693115234375,0.0,0.0,9.5289149612654e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0001003443467197,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,7.411422848235816e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0001003440847853,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,0.0004759862786158,284.6545715332031,294.1499938964844,294.2969055175781,286.4664306640625,295.17144775390625,294.461181640625,283.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.248148441314697,-0.0,-7.030100590554866e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,9.525891800876708e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0001003125071292,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,7.40907053113915e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,0.0001003122524707,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,0.0004758353170473,284.6493835449219,294.1499938964844,294.24365234375,286.42724609375,295.1552429199219,294.4080810546875,283.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.191316604614258,-0.0,-7.025616355349484e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,9.525891800876708e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0001003125071292,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,7.40907053113915e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,0.0001003122524707,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,0.0004758353170473,284.6493835449219,294.1499938964844,294.24365234375,286.42724609375,295.1552429199219,294.4080810546875,283.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.191316604614258,-0.0,-7.025616355349484e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.52264090301469e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001002782737486,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,7.40654140827246e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,0.0001002780190901,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004756729467771,284.6441955566406,294.1499938964844,294.19012451171875,286.3887023925781,295.13836669921875,294.35516357421875,283.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.135159969329834,-0.0,-7.020798165058295e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.52264090301469e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001002782737486,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,7.40654140827246e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,0.0001002780190901,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004756729467771,284.6441955566406,294.1499938964844,294.19012451171875,286.3887023925781,295.13836669921875,294.35516357421875,283.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.135159969329834,-0.0,-7.020798165058295e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,9.520950698060916e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,0.0001002604694804,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,7.405226642731577e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,0.0001002602220978,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65753173828125,0.0,0.0,0.0004755885456688,284.6416015625,294.1499938964844,294.16326904296875,286.3696594238281,295.1296691894531,294.3287353515625,283.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.107326030731201,-0.0,-7.018294212457479e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.519227023702116e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0001002423159661,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,7.403885683743283e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,0.0001002420613076,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,0.0004755024565383,284.63897705078125,294.1499938964844,294.1363525390625,286.350830078125,295.120849609375,294.3023376464844,284.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.079649925231934,-0.0,-7.01574123240789e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,9.515696729067712e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,0.0001002051358227,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,7.401139009743929e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,0.0001002048884402,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0004753261455334,284.6337890625,294.1499938964844,294.082275390625,286.3138122558594,295.1026611328125,294.2494812011719,284.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.024749279022217,-0.0,-7.010515190586375e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,9.515696729067712e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,0.0001002051358227,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,7.401139009743929e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,0.0001002048884402,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0004753261455334,284.6337890625,294.1499938964844,294.082275390625,286.3138122558594,295.1026611328125,294.2494812011719,284.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.024749279022217,-0.0,-7.010515190586375e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,9.51207330217585e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,0.000100166980701,299.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,7.398320303764194e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,0.0001001667333184,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,0.0004751451779156,284.6285705566406,294.1499938964844,294.0278625488281,286.2777099609375,295.0838623046875,294.196533203125,284.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.9704108238220215,-0.0,-7.005154856187802e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,9.51207330217585e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,0.000100166980701,299.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,7.398320303764194e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,0.0001001667333184,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,0.0004751451779156,284.6285705566406,294.1499938964844,294.0278625488281,286.2777099609375,295.0838623046875,294.196533203125,284.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.9704108238220215,-0.0,-7.005154856187802e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.508352377451956e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,0.0001001277923933,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,7.395425927825272e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,0.0001001275522867,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,0.0004749593499582,284.6233825683594,294.1499938964844,293.9730834960937,286.2426452636719,295.0643920898437,294.1434631347656,284.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.91657018661499,-0.0,-6.99965312378481e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.508352377451956e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,0.0001001277923933,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,7.395425927825272e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,0.0001001275522867,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,0.0004749593499582,284.6233825683594,294.1499938964844,293.9730834960937,286.2426452636719,295.0643920898437,294.1434631347656,284.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.91657018661499,-0.0,-6.99965312378481e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.504504851065576e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,0.0001000872725853,299.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,7.392433326458558e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,0.0001000870324787,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,0.0004747671773657,284.61822509765625,294.1499938964844,293.9179382324219,286.208740234375,295.0443115234375,294.0902099609375,284.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.863149166107178,-0.0,-6.993967360813258e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.504504851065576e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,0.0001000872725853,299.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,7.392433326458558e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,0.0001000870324787,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,0.0004747671773657,284.61822509765625,294.1499938964844,293.9179382324219,286.208740234375,295.0443115234375,294.0902099609375,284.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.863149166107178,-0.0,-6.993967360813258e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,9.502518514636904e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,0.0001000663542072,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,7.390887913061306e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,0.0001000661213765,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,0.0004746679915115,284.6156616210937,294.1499938964844,293.8902282714844,286.1922302246094,295.0340270996094,294.0635070800781,284.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338244234489366e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.8365678787231445,-0.0,-6.991033529857307e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.500481246504933e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,0.0001000448974082,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.0,7.389303209492937e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,0.0001000446645775,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,0.0004745662445202,284.61309814453125,294.1499938964844,293.8623962402344,286.1760559082031,295.02362060546875,294.0367431640625,284.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765060163428e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.0084380684420466,60.0,6.810055255889893,-0.0,-6.988025091914096e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.496222628513352e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,0.0001000000556814,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,7.385990465991199e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,9.999982285080478e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,0.0004743535537272,284.60797119140625,294.1499938964844,293.8064270019531,286.1447448730469,295.0022888183594,293.9830322265625,284.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519207991616e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,6.757187843322754,-0.0,-6.981740341416298e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.496222628513352e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,0.0001000000556814,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,7.385990465991199e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,9.999982285080478e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,0.0004743535537272,284.60797119140625,294.1499938964844,293.8064270019531,286.1447448730469,295.0022888183594,293.9830322265625,284.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519207991616e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,6.757187843322754,-0.0,-6.981740341416298e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.49167224462144e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,9.99521289486438e-05,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,7.382450712611899e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.995189611800016e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0004741262528114,284.6029052734375,294.1499938964844,293.75,286.1148376464844,294.9803466796875,293.9290466308594,284.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202636265191131e-09,0.0010114402975887,-0.0179215781390666,0.0,0.0,0.0,-0.0083834724500775,60.0,6.704448699951172,-0.0,-6.975029265277044e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.49167224462144e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,9.99521289486438e-05,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,7.382450712611899e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.995189611800016e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0004741262528114,284.6029052734375,294.1499938964844,293.75,286.1148376464844,294.9803466796875,293.9290466308594,284.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202636265191131e-09,0.0010114402975887,-0.0179215781390666,0.0,0.0,0.0,-0.0083834724500775,60.0,6.704448699951172,-0.0,-6.975029265277044e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,9.4873110356275e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.990619582822546e-05,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,7.379057933576405e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.990597027353942e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,0.0004739084397442,284.5978698730469,294.1499938964844,293.6933288574219,286.0859680175781,294.9577941894531,293.8747863769531,284.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.65194845199585,-0.0,-6.968599564061152e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,9.4873110356275e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.990619582822546e-05,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,7.379057933576405e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.990597027353942e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,0.0004739084397442,284.5978698730469,294.1499938964844,293.6933288574219,286.0859680175781,294.9577941894531,293.8747863769531,284.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.65194845199585,-0.0,-6.968599564061152e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.4836184871383e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,9.986731311073528e-05,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.376185385510325e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.986708755604924e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.0004737240378744,284.5928955078125,294.1499938964844,293.6366577148437,286.0575256347656,294.9346618652344,293.8202819824219,284.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.600249767303467,-0.0,-6.963156096162494e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.4836184871383e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,9.986731311073528e-05,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.376185385510325e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.986708755604924e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.0004737240378744,284.5928955078125,294.1499938964844,293.6366577148437,286.0575256347656,294.9346618652344,293.8202819824219,284.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.600249767303467,-0.0,-6.963156096162494e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.48200176935643e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.985028736991808e-05,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,7.374927372438833e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.985006181523204e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0004736432747449,284.5904235839844,294.1499938964844,293.6083374023437,286.0434875488281,294.9228515625,293.7929382324219,284.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.574745178222656,-0.0,-6.960772225284019e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.48052984313108e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,9.983478230424224e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,7.373782864306122e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,9.983456402551384e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.000473569787573,284.58795166015625,294.1499938964844,293.5799865722656,286.029541015625,294.9109191894531,293.7655334472656,284.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.549463748931885,-0.0,-6.958600806683536e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.47800654103048e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.980821050703526e-05,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,7.371819810941815e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.980799222830684e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,0.0004734437388833,284.58306884765625,294.1499938964844,293.5233459472656,286.0019836425781,294.8865966796875,293.7105407714844,284.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.499539375305176,-0.0,-6.954876852205416e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.47800654103048e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.980821050703526e-05,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,7.371819810941815e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.980799222830684e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,0.0004734437388833,284.58306884765625,294.1499938964844,293.5233459472656,286.0019836425781,294.8865966796875,293.7105407714844,284.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.499539375305176,-0.0,-6.954876852205416e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,9.476023842580616e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.978732850868256e-05,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,7.370277307927608e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.978711750591174e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.0004733447567559,284.5782165527344,294.1499938964844,293.4666748046875,285.97479248046875,294.8616943359375,293.6553649902344,284.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.450416088104248,-0.0,-6.95194870559135e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,9.476023842580616e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.978732850868256e-05,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,7.370277307927608e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.978711750591174e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.0004733447567559,284.5782165527344,294.1499938964844,293.4666748046875,285.97479248046875,294.8616943359375,293.6553649902344,284.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.450416088104248,-0.0,-6.95194870559135e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,9.47456355788745e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6079406738281,0.0,0.0,9.977195441024378e-05,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070861816406,0.0,0.0,7.369140803348273e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,9.977173613151535e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.0,0.0,0.0004732718516606,284.57342529296875,294.1499938964844,293.4100036621094,285.9479675292969,294.83624267578125,293.5999450683594,284.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.402047634124756,-0.0,-6.949786524046432e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,9.47456355788745e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6079406738281,0.0,0.0,9.977195441024378e-05,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070861816406,0.0,0.0,7.369140803348273e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,9.977173613151535e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.0,0.0,0.0004732718516606,284.57342529296875,294.1499938964844,293.4100036621094,285.9479675292969,294.83624267578125,293.5999450683594,284.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.402047634124756,-0.0,-6.949786524046432e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,9.473601676290856e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,9.976181900128722e-05,299.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,7.368392107309774e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,9.97616079985164e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,0.0004732238303404,284.5686950683594,294.1499938964844,293.35333251953125,285.9214782714844,294.8102111816406,293.5443420410156,284.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762773335924075e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712564617395,60.0,6.354390621185303,-0.0,-6.948356201519347e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,9.473601676290856e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,9.976181900128722e-05,299.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,7.368392107309774e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,9.97616079985164e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,0.0004732238303404,284.5686950683594,294.1499938964844,293.35333251953125,285.9214782714844,294.8102111816406,293.5443420410156,284.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762773335924075e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712564617395,60.0,6.354390621185303,-0.0,-6.948356201519347e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60186767578125,0.0,0.0,9.473297541262582e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023254394531,0.0,0.0,9.975861030397935e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,7.368155638687313e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,9.975840657716616e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0004732086381409,284.5663757324219,294.1499938964844,293.32501220703125,285.9083557128906,294.7969970703125,293.5164489746094,284.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.330817699432373,-0.0,-6.947900033082989e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,9.473103273194285e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,9.975656575988978e-05,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5996398925781,0.0,0.0,7.368004298768938e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,9.975636203307658e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982360839844,0.0,0.0,0.0004731989756692,284.56402587890625,294.1499938964844,293.2966613769531,285.89532470703125,294.7836303710937,293.488525390625,284.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,6.307399749755859,-0.0,-6.947605868390383e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,9.47301959968172e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,9.975567809306084e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,7.367938087554649e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,9.975547436624764e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,0.0004731947847176,284.5594177246094,294.1499938964844,293.239990234375,285.8694152832031,294.7565002441406,293.4325256347656,284.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968697174869476e-09,0.0010094397002831,-0.0173088312149047,0.0,0.0,0.0,-0.0082674985751509,60.0,6.260993003845215,-0.0,-6.947463759843231e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,9.47301959968172e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,9.975567809306084e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,7.367938087554649e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,9.975547436624764e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,0.0004731947847176,284.5594177246094,294.1499938964844,293.239990234375,285.8694152832031,294.7565002441406,293.4325256347656,284.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968697174869476e-09,0.0010094397002831,-0.0173088312149047,0.0,0.0,0.0,-0.0082674985751509,60.0,6.260993003845215,-0.0,-6.947463759843231e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
