time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255540,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,9.473282989347354e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,9.975845023291184e-05,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923156738281,0.0,0.0,7.368143269559368e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,9.975825378205629e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909423828125,0.0,0.0,0.0004732079978566,284.55487060546875,294.1499938964844,293.1833190917969,285.8437805175781,294.7288818359375,293.3763427734375,284.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,6.215115547180176,-0.0,-6.947831820980356e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,9.473282989347354e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,9.975845023291184e-05,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923156738281,0.0,0.0,7.368143269559368e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,9.975825378205629e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909423828125,0.0,0.0,0.0004732079978566,284.55487060546875,294.1499938964844,293.1833190917969,285.8437805175781,294.7288818359375,293.3763427734375,284.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,6.215115547180176,-0.0,-6.947831820980356e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.473815589444712e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895080566406,0.0,0.0,9.97640599962324e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,7.368557271547616e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.589111328125,0.0,0.0,9.97638562694192e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.0,0.0,0.0004732345987576,284.5504150390625,294.1499938964844,293.1266784667969,285.8183898925781,294.7007141113281,293.32000732421875,284.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,6.169704437255859,-0.0,-6.948594943878561e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.473815589444712e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895080566406,0.0,0.0,9.97640599962324e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,7.368557271547616e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.589111328125,0.0,0.0,9.97638562694192e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.0,0.0,0.0004732345987576,284.5504150390625,294.1499938964844,293.1266784667969,285.8183898925781,294.7007141113281,293.32000732421875,284.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,6.169704437255859,-0.0,-6.948594943878561e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,9.474498801864684e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,9.97712486423552e-05,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.0,0.0,7.36908768885769e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,9.9771044915542e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,0.0004732687375508,284.5459899902344,294.1499938964844,293.07000732421875,285.7931823730469,294.67205810546875,293.2635192871094,284.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986661027497121e-09,0.0010095932520925,-0.0173558834940195,0.0,0.0,0.0,-0.0082764029502868,60.0,6.1246747970581055,-0.0,-6.949578335024853e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,9.474498801864684e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,9.97712486423552e-05,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.0,0.0,7.36908768885769e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,9.9771044915542e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,0.0004732687375508,284.5459899902344,294.1499938964844,293.07000732421875,285.7931823730469,294.67205810546875,293.2635192871094,284.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986661027497121e-09,0.0010095932520925,-0.0173558834940195,0.0,0.0,0.0,-0.0082764029502868,60.0,6.1246747970581055,-0.0,-6.949578335024853e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58367919921875,0.0,0.0,9.47478474699892e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841369628906,0.0,0.0,9.977426088880748e-05,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,7.369310333160684e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.583740234375,0.0,0.0,9.977406443795188e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,0.0004732830566354,284.5437927246094,294.1499938964844,293.0416564941406,285.7806701660156,294.65753173828125,293.2352294921875,284.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990154677311011e-09,0.0010096231708303,-0.0173650346696376,0.0,0.0,0.0,-0.0082781352102756,60.0,6.102259159088135,-0.0,-6.949989739268858e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,9.474939724896104e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823669433594,0.0,0.0,9.977589070331304e-05,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815734863281,0.0,0.0,7.369430386461318e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,9.977569425245748e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58026123046875,0.0,0.0,0.0004732908273581,284.5416259765625,294.1499938964844,293.0133361816406,285.7681579589844,294.64288330078125,293.2069396972656,284.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,6.079857349395752,-0.0,-6.950207875888736e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5783996582031,0.0,0.0,9.474637045059352e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.977269655792044e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780639648437,0.0,0.0,7.369194645434618e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,9.977250738302246e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767517089844,0.0,0.0,0.0004732757224701,284.537353515625,294.1499938964844,292.9566650390625,285.7433166503906,294.6132202148437,293.1503295898437,284.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.98808388932548e-09,0.0010096054757013,-0.0173596087843179,0.0,0.0,0.0,-0.0082771088927984,60.0,6.034938812255859,-0.0,-6.949746023110492e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5783996582031,0.0,0.0,9.474637045059352e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.977269655792044e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780639648437,0.0,0.0,7.369194645434618e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,9.977250738302246e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767517089844,0.0,0.0,0.0004732757224701,284.537353515625,294.1499938964844,292.9566650390625,285.7433166503906,294.6132202148437,293.1503295898437,284.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.98808388932548e-09,0.0010096054757013,-0.0173596087843179,0.0,0.0,0.0,-0.0082771088927984,60.0,6.034938812255859,-0.0,-6.949746023110492e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.473237878410146e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,9.975797001970932e-05,299.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745849609375,0.0,0.0,7.368106162175536e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,9.975777356885374e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,0.000473205873277,284.5331420898437,294.1499938964844,292.8999938964844,285.7185974121094,294.5830383300781,293.09381103515625,284.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094621684402,6.9705081706672445e-09,0.0010094552999362,-0.0173135753720998,0.0,0.0,0.0,-0.0082683963701128,60.0,5.989633560180664,-0.0,-6.947676922663959e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.473237878410146e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,9.975797001970932e-05,299.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745849609375,0.0,0.0,7.368106162175536e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,9.975777356885374e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,0.000473205873277,284.5331420898437,294.1499938964844,292.8999938964844,285.7185974121094,294.5830383300781,293.09381103515625,284.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094621684402,6.9705081706672445e-09,0.0010094552999362,-0.0173135753720998,0.0,0.0,0.0,-0.0082683963701128,60.0,5.989633560180664,-0.0,-6.947676922663959e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,9.470564691582696e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719299316406,0.0,0.0,9.97298047877848e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,7.366025965893641e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,9.972962288884446e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.0004730723449029,284.5290222167969,294.1499938964844,292.84332275390625,285.6940002441406,294.55242919921875,293.0374450683594,284.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.9438157081604,-0.0,-6.943738384279642e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,9.470564691582696e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719299316406,0.0,0.0,9.97298047877848e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,7.366025965893641e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,9.972962288884446e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.0004730723449029,284.5290222167969,294.1499938964844,292.84332275390625,285.6940002441406,294.55242919921875,293.0374450683594,284.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.9438157081604,-0.0,-6.943738384279642e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,9.46657673921436e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.968781523639336e-05,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,7.362924225162715e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.96876260614954e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,0.000472873187391,284.52496337890625,294.1499938964844,292.7866516113281,285.66949462890625,294.5213623046875,292.9813232421875,284.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.897367477416992,-0.0,-6.937874985624148e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,9.46657673921436e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.968781523639336e-05,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,7.362924225162715e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.96876260614954e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,0.000472873187391,284.52496337890625,294.1499938964844,292.7866516113281,285.66949462890625,294.5213623046875,292.9813232421875,284.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.897367477416992,-0.0,-6.937874985624148e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,9.464097092859448e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,9.966170182451606e-05,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,7.360995368799195e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664978027344,0.0,0.0,9.96615199255757e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,0.0004727493214886,284.52294921875,294.1499938964844,292.7583312988281,285.6572570800781,294.5056457519531,292.9533996582031,284.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856247569686502e-09,0.0010084783425554,-0.0170142874121665,0.0,0.0,0.0,-0.0082117523998022,60.0,5.873895645141602,-0.0,-6.934232743560642e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,9.461378795094788e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.565185546875,0.0,0.0,9.963307820726186e-05,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,7.358880975516513e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648193359375,0.0,0.0,9.96328963083215e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632019042969,0.0,0.0,0.0004726135521195,284.5209655761719,294.1499938964844,292.7300109863281,285.6450500488281,294.48980712890625,292.9255676269531,284.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.8223093840913415e-09,0.0010081881191581,-0.0169253926724195,0.0,0.0,0.0,-0.0081949280574917,60.0,5.850311756134033,-0.0,-6.930241625013879e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.455180406803264e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618896484375,0.0,0.0,9.95677983155474e-05,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,7.354059198405594e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,9.956761641660704e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.0,0.0,0.0004723039455711,284.5170593261719,294.1499938964844,292.67333984375,285.6206359863281,294.4578552246094,292.8701477050781,284.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744931280167066e-09,0.0010075265308842,-0.0167227089405059,0.0,0.0,0.0,-0.0081565687432885,60.0,5.802791595458984,-0.0,-6.921147388538884e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.455180406803264e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618896484375,0.0,0.0,9.95677983155474e-05,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,7.354059198405594e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,9.956761641660704e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.0,0.0,0.0004723039455711,284.5170593261719,294.1499938964844,292.67333984375,285.6206359863281,294.4578552246094,292.8701477050781,284.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744931280167066e-09,0.0010075265308842,-0.0167227089405059,0.0,0.0,0.0,-0.0081565687432885,60.0,5.802791595458984,-0.0,-6.921147388538884e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582275390625,0.0,0.0,9.44825223996304e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.949483501259238e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.0,0.0,7.34867062419653e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,9.949466038960963e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55670166015625,0.0,0.0,0.000471957901027,284.5132141113281,294.1499938964844,292.6166687011719,285.59625244140625,294.4254455566406,292.8150939941406,284.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658467999187678e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137055531144,60.0,5.754931449890137,-0.0,-6.910992311759402e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582275390625,0.0,0.0,9.44825223996304e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.949483501259238e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.0,0.0,7.34867062419653e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,9.949466038960963e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55670166015625,0.0,0.0,0.000471957901027,284.5132141113281,294.1499938964844,292.6166687011719,285.59625244140625,294.4254455566406,292.8150939941406,284.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658467999187678e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137055531144,60.0,5.754931449890137,-0.0,-6.910992311759402e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550537109375,0.0,0.0,9.440918802283704e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,9.941761527443305e-05,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547180175781,0.0,0.0,7.34296627342701e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550842285156,0.0,0.0,9.941743337549268e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55352783203125,0.0,0.0,0.0004715916002169,284.50946044921875,294.1499938964844,292.5599975585937,285.5718688964844,294.3926696777344,292.7603454589844,284.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669580884275555e-09,0.0010060046333819,-0.0162565242499113,0.0,0.0,0.0,-0.0080683398991823,60.0,5.706912040710449,-0.0,-6.900252458308388e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550537109375,0.0,0.0,9.440918802283704e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,9.941761527443305e-05,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547180175781,0.0,0.0,7.34296627342701e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550842285156,0.0,0.0,9.941743337549268e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55352783203125,0.0,0.0,0.0004715916002169,284.50946044921875,294.1499938964844,292.5599975585937,285.5718688964844,294.3926696777344,292.7603454589844,284.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669580884275555e-09,0.0010060046333819,-0.0162565242499113,0.0,0.0,0.0,-0.0080683398991823,60.0,5.706912040710449,-0.0,-6.900252458308388e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518798828125,0.0,0.0,9.433528612134978e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522766113281,0.0,0.0,9.933978435583413e-05,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,7.337218266911805e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55194091796875,0.0,0.0,9.93396097328514e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5503845214844,0.0,0.0,0.0004712224472314,284.5057678222656,294.1499938964844,292.5033264160156,285.5474548339844,294.3594665527344,292.7059020996094,284.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.47473941128851e-09,0.0010052160359919,-0.0160149615257978,0.0,0.0,0.0,-0.0080226231366395,60.0,5.658934116363525,-0.0,-6.889437287327382e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518798828125,0.0,0.0,9.433528612134978e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522766113281,0.0,0.0,9.933978435583413e-05,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,7.337218266911805e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55194091796875,0.0,0.0,9.93396097328514e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5503845214844,0.0,0.0,0.0004712224472314,284.5057678222656,294.1499938964844,292.5033264160156,285.5474548339844,294.3594665527344,292.7059020996094,284.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.47473941128851e-09,0.0010052160359919,-0.0160149615257978,0.0,0.0,0.0,-0.0080226231366395,60.0,5.658934116363525,-0.0,-6.889437287327382e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5503234863281,0.0,0.0,9.429930651094764e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507202148437,0.0,0.0,9.930189844453707e-05,299.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,7.334419206017628e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5503845214844,0.0,0.0,9.930172382155432e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.548828125,0.0,0.0,0.0004710427310783,284.50396728515625,294.1499938964844,292.4750061035156,285.53521728515625,294.3427124023437,292.67877197265625,284.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429841992172669e-09,0.0010048322146758,-0.0158973541110754,0.0,0.0,0.0,-0.0080003654584288,60.0,5.63502836227417,-0.0,-6.88417571836908e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,9.426426549907774e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491638183594,0.0,0.0,9.926499478751794e-05,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484619140625,0.0,0.0,7.331693632295355e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.548828125,0.0,0.0,9.92648274404928e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473022460937,0.0,0.0,0.0004708677297458,284.5021667480469,294.1499938964844,292.4466552734375,285.5229797363281,294.32586669921875,292.6517028808594,284.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386116524481622e-09,0.0010044581722468,-0.0157828144729137,0.0,0.0,0.0,-0.0079786889255046,60.0,5.611196517944336,-0.0,-6.87905270524425e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54571533203125,0.0,0.0,9.41995094763115e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,9.91968045127578e-05,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,7.326657214434817e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5457763671875,0.0,0.0,9.919663716573268e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54425048828125,0.0,0.0,0.0004705442988779,284.4986267089844,294.1499938964844,292.3900146484375,285.4984436035156,294.2918701171875,292.5975952148437,284.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305302946429947e-09,0.0010037672473117,-0.0155711229890584,0.0,0.0,0.0,-0.0079386262223124,60.0,5.563884258270264,-0.0,-6.869589697089395e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54571533203125,0.0,0.0,9.41995094763115e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,9.91968045127578e-05,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,7.326657214434817e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5457763671875,0.0,0.0,9.919663716573268e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54425048828125,0.0,0.0,0.0004705442988779,284.4986267089844,294.1499938964844,292.3900146484375,285.4984436035156,294.2918701171875,292.5975952148437,284.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305302946429947e-09,0.0010037672473117,-0.0155711229890584,0.0,0.0,0.0,-0.0079386262223124,60.0,5.563884258270264,-0.0,-6.869589697089395e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426940917969,0.0,0.0,9.414464875590056e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,9.91390334093012e-05,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423889160156,0.0,0.0,7.322389865294099e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5427551269531,0.0,0.0,9.913886606227608e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.541259765625,0.0,0.0,0.0004702702863141,284.49517822265625,294.1499938964844,292.3333435058594,285.47381591796875,294.25750732421875,292.5435485839844,284.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187848255,6.236819949378969e-09,0.0010031815618276,-0.0153917288407683,0.0,0.0,0.0,-0.0079046757891774,60.0,5.517214298248291,-0.0,-6.861575485572757e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426940917969,0.0,0.0,9.414464875590056e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,9.91390334093012e-05,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423889160156,0.0,0.0,7.322389865294099e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5427551269531,0.0,0.0,9.913886606227608e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.541259765625,0.0,0.0,0.0004702702863141,284.49517822265625,294.1499938964844,292.3333435058594,285.47381591796875,294.25750732421875,292.5435485839844,284.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187848255,6.236819949378969e-09,0.0010031815618276,-0.0153917288407683,0.0,0.0,0.0,-0.0079046757891774,60.0,5.517214298248291,-0.0,-6.861575485572757e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.410217899130656e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,9.90943008218892e-05,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394287109375,0.0,0.0,7.319085852941498e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.909414075082168e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.538330078125,0.0,0.0,0.0004700581484939,284.4918212890625,294.1499938964844,292.27667236328125,285.4490966796875,294.2227783203125,292.48944091796875,284.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027340613305,6.183770384637911e-09,0.0010027278913185,-0.0152527624741196,0.0,0.0,0.0,-0.0078783761709928,60.0,5.471261501312256,-0.0,-6.8553710264041e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.410217899130656e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,9.90943008218892e-05,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394287109375,0.0,0.0,7.319085852941498e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.909414075082168e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.538330078125,0.0,0.0,0.0004700581484939,284.4918212890625,294.1499938964844,292.27667236328125,285.4490966796875,294.2227783203125,292.48944091796875,284.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027340613305,6.183770384637911e-09,0.0010027278913185,-0.0152527624741196,0.0,0.0,0.0,-0.0078783761709928,60.0,5.471261501312256,-0.0,-6.8553710264041e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,9.407554171048103e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53717041015625,0.0,0.0,9.906625200528651e-05,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,7.31701438780874e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,9.9066091934219e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354309082031,0.0,0.0,0.0004699251148849,284.4884948730469,294.1499938964844,292.2200012207031,285.4242248535156,294.18768310546875,292.4350891113281,284.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150460585274686e-09,0.0010024430230259,-0.0151655059307813,0.0,0.0,0.0,-0.0078618628904223,60.0,5.42631196975708,-0.0,-6.851476541669399e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,9.407554171048103e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53717041015625,0.0,0.0,9.906625200528651e-05,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,7.31701438780874e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,9.9066091934219e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354309082031,0.0,0.0,0.0004699251148849,284.4884948730469,294.1499938964844,292.2200012207031,285.4242248535156,294.18768310546875,292.4350891113281,284.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150460585274686e-09,0.0010024430230259,-0.0151655059307813,0.0,0.0,0.0,-0.0078618628904223,60.0,5.42631196975708,-0.0,-6.851476541669399e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,9.406965546077116e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357360839844,0.0,0.0,9.906004561344162e-05,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350952148437,0.0,0.0,7.316556002479047e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354309082031,0.0,0.0,9.90598855423741e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53399658203125,0.0,0.0,0.0004698956909123,284.48687744140625,294.1499938964844,292.1916809082031,285.4117126464844,294.16998291015625,292.40777587890625,284.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023858631029,6.143057174057276e-09,0.0010023796930909,-0.0151461120694875,0.0,0.0,0.0,-0.0078581925481557,60.0,5.404283046722412,-0.0,-6.850611100617243e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339660644531,0.0,0.0,9.406780009157956e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343017578125,0.0,0.0,9.905809565680102e-05,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336608886719,0.0,0.0,7.316411210922524e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53399658203125,0.0,0.0,9.90579355857335e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325622558594,0.0,0.0,0.0004698864649981,284.4852600097656,294.1499938964844,292.163330078125,285.3992004394531,294.1521911621094,292.3804016113281,284.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023654904216,6.140686625855096e-09,0.0010023593204095,-0.0151399029418826,0.0,0.0,0.0,-0.0078570172190666,60.0,5.3824849128723145,-0.0,-6.850333988950298e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311279296875,0.0,0.0,9.408262121723963e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.531494140625,0.0,0.0,9.907370258588344e-05,299.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,7.317563722608611e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.0,0.0,9.907354979077354e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,0.0004699605342466,284.48211669921875,294.1499938964844,292.1066589355469,285.3739929199219,294.11627197265625,292.3251647949219,284.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025223018601,6.159034615649261e-09,0.001002516131848,-0.0151879666373133,0.0,0.0,0.0,-0.0078661134466528,60.0,5.339918613433838,-0.0,-6.852478406926822e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
