time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257880,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311279296875,0.0,0.0,9.408262121723963e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.531494140625,0.0,0.0,9.907370258588344e-05,299.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,7.317563722608611e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.0,0.0,9.907354979077354e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,0.0004699605342466,284.48211669921875,294.1499938964844,292.1066589355469,285.3739929199219,294.11627197265625,292.3251647949219,284.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025223018601,6.159034615649261e-09,0.001002516131848,-0.0151879666373133,0.0,0.0,0.0,-0.0078661134466528,60.0,5.339918613433838,-0.0,-6.852478406926822e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283508300781,0.0,0.0,9.412306098965928e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287170410156,0.0,0.0,9.911628876579924e-05,299.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.528076171875,0.0,0.0,7.320709119085222e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.911613597068936e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,0.0004701625439338,284.4790344238281,294.1499938964844,292.04998779296875,285.3486022949219,294.0800170898437,292.269287109375,284.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029521072283,6.209303737847449e-09,0.0010029459372162,-0.0153196491301059,0.0,0.0,0.0,-0.0078910328447818,60.0,5.298703193664551,-0.0,-6.858356726979764e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283508300781,0.0,0.0,9.412306098965928e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287170410156,0.0,0.0,9.911628876579924e-05,299.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.528076171875,0.0,0.0,7.320709119085222e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.911613597068936e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,0.0004701625439338,284.4790344238281,294.1499938964844,292.04998779296875,285.3486022949219,294.0800170898437,292.269287109375,284.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029521072283,6.209303737847449e-09,0.0010029459372162,-0.0153196491301059,0.0,0.0,0.0,-0.0078910328447818,60.0,5.298703193664551,-0.0,-6.858356726979764e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,9.420303103979676e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259704589844,0.0,0.0,9.92004934232682e-05,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253601074219,0.0,0.0,7.326928607653826e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,9.92003406281583e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,0.0004705620231106,284.4760437011719,294.1499938964844,291.9930114746094,285.3231201171875,294.0433654785156,292.2125244140625,284.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308821021150379e-09,0.0010037968168035,-0.0155803393572568,0.0,0.0,0.0,-0.0079403677955269,60.0,5.25921106338501,-0.0,-6.870001811876136e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,9.420303103979676e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259704589844,0.0,0.0,9.92004934232682e-05,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253601074219,0.0,0.0,7.326928607653826e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,9.92003406281583e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,0.0004705620231106,284.4760437011719,294.1499938964844,291.9930114746094,285.3231201171875,294.0433654785156,292.2125244140625,284.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308821021150379e-09,0.0010037968168035,-0.0155803393572568,0.0,0.0,0.0,-0.0079403677955269,60.0,5.25921106338501,-0.0,-6.870001811876136e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52294921875,0.0,0.0,9.43455015658401e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,9.935052366927266e-05,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,7.338009163504466e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229797363281,0.0,0.0,9.935037087416276e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216369628906,0.0,0.0,0.0004712736990768,284.4730834960937,294.1499938964844,291.9354248046875,285.29766845703125,294.0063171386719,292.1543273925781,284.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486217785095505e-09,0.0010053134756162,-0.0160450302064418,0.0,0.0,0.0,-0.0080283097922801,60.0,5.222301959991455,-0.0,-6.890783055268912e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52294921875,0.0,0.0,9.43455015658401e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,9.935052366927266e-05,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,7.338009163504466e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229797363281,0.0,0.0,9.935037087416276e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216369628906,0.0,0.0,0.0004712736990768,284.4730834960937,294.1499938964844,291.9354248046875,285.29766845703125,294.0063171386719,292.1543273925781,284.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486217785095505e-09,0.0010053134756162,-0.0160450302064418,0.0,0.0,0.0,-0.0080283097922801,60.0,5.222301959991455,-0.0,-6.890783055268912e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216064453125,0.0,0.0,9.443818998988718e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5219421386719,0.0,0.0,9.944813064066692e-05,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,7.3452181823086e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,9.944797784555703e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,0.0004717367119155,284.4716491699219,294.1499938964844,291.90643310546875,285.28497314453125,293.9876403808594,292.1245422363281,284.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601650781590251e-09,0.0010063004447147,-0.0163474008440971,0.0,0.0,0.0,-0.0080855339765548,60.0,5.204892635345459,-0.0,-6.904323157641556e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,9.454760584048928e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206298828125,0.0,0.0,9.956334542948753e-05,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,7.353728142334148e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,9.956319263437764e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190124511719,0.0,0.0,0.0004722832818515,284.47021484375,294.1499938964844,291.8772888183594,285.27227783203125,293.9688415527344,292.09423828125,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737919111543533e-09,0.0010074655292555,-0.0167043432593345,0.0,0.0,0.0,-0.0081530874595046,60.0,5.188185691833496,-0.0,-6.920323869508138e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177001953125,0.0,0.0,9.481460438109934e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,9.98445029836148e-05,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174255371094,0.0,0.0,7.374494452960789e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177307128906,0.0,0.0,9.984435746446252e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,0.000473616993986,284.4674072265625,294.1499938964844,291.8187255859375,285.2469482421875,293.930908203125,292.0321044921875,284.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.07048153358869e-09,0.0010103090899065,-0.0175754334777593,0.0,0.0,0.0,-0.0083179520443081,60.0,5.156968116760254,-0.0,-6.959450615795505e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177001953125,0.0,0.0,9.481460438109934e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,9.98445029836148e-05,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174255371094,0.0,0.0,7.374494452960789e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177307128906,0.0,0.0,9.984435746446252e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,0.000473616993986,284.4674072265625,294.1499938964844,291.8187255859375,285.2469482421875,293.930908203125,292.0321044921875,284.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.07048153358869e-09,0.0010103090899065,-0.0175754334777593,0.0,0.0,0.0,-0.0083179520443081,60.0,5.156968116760254,-0.0,-6.959450615795505e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,9.51455149333924e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,0.0001001929704216,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,7.40023169782944e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151672363281,0.0,0.0,0.0001001928249024,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138854980469,0.0,0.0,0.0004752700042445,284.46466064453125,294.1499938964844,291.7597351074219,285.2216491699219,293.8924560546875,291.9674377441406,284.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48268114136863e-09,0.0010138336801901,-0.018655065447092,0.0,0.0,0.0,-0.0085222963243722,60.0,5.12896728515625,-0.0,-7.008100055827526e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,9.51455149333924e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,0.0001001929704216,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,7.40023169782944e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151672363281,0.0,0.0,0.0001001928249024,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138854980469,0.0,0.0,0.0004752700042445,284.46466064453125,294.1499938964844,291.7597351074219,285.2216491699219,293.8924560546875,291.9674377441406,284.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48268114136863e-09,0.0010138336801901,-0.018655065447092,0.0,0.0,0.0,-0.0085222963243722,60.0,5.12896728515625,-0.0,-7.008100055827526e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126342773437,0.0,0.0,9.553566633258016e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,0.0001006038219202,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123596191406,0.0,0.0,7.430576806655154e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,0.0001006036691251,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113525390625,0.0,0.0,0.0004772189131472,284.46197509765625,294.1499938964844,291.7004089355469,285.1963806152344,293.8534545898437,291.90057373046875,284.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279431253671,0.0,0.0,0.0,-0.008763232268393,60.0,5.103661060333252,-0.0,-7.065678886419846e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126342773437,0.0,0.0,9.553566633258016e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,0.0001006038219202,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123596191406,0.0,0.0,7.430576806655154e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,0.0001006036691251,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113525390625,0.0,0.0,0.0004772189131472,284.46197509765625,294.1499938964844,291.7004089355469,285.1963806152344,293.8534545898437,291.90057373046875,284.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279431253671,0.0,0.0,0.0,-0.008763232268393,60.0,5.103661060333252,-0.0,-7.065678886419846e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101318359375,0.0,0.0,9.597867756383494e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5104675292969,0.0,0.0,0.0001010703272186,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,7.46503283153288e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101623535156,0.0,0.0,0.0001010701816994,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089111328125,0.0,0.0,0.000479431822896,284.4593505859375,294.1499938964844,291.64080810546875,285.17120361328125,293.8139343261719,291.831787109375,284.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520568250958151e-09,0.0010227082530036,-0.021373201161623,0.0,0.0,0.0,-0.0090368203818798,60.0,5.080864906311035,-0.0,-7.131345824973323e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101318359375,0.0,0.0,9.597867756383494e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5104675292969,0.0,0.0,0.0001010703272186,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,7.46503283153288e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101623535156,0.0,0.0,0.0001010701816994,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089111328125,0.0,0.0,0.000479431822896,284.4593505859375,294.1499938964844,291.64080810546875,285.17120361328125,293.8139343261719,291.831787109375,284.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520568250958151e-09,0.0010227082530036,-0.021373201161623,0.0,0.0,0.0,-0.0090368203818798,60.0,5.080864906311035,-0.0,-7.131345824973323e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089111328125,0.0,0.0,9.621563367545603e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5092163085937,0.0,0.0,0.000101319848909,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086364746094,0.0,0.0,7.483462832169607e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089416503906,0.0,0.0,0.0001013197033898,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076904296875,0.0,0.0,0.0004806154756806,284.45806884765625,294.1499938964844,291.6109313964844,285.1586608886719,293.7939758300781,291.7968139648437,284.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461951732635,0.0,0.0,0.0,-0.0091831572353839,60.0,5.070221900939941,-0.0,-7.16659442900891e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076904296875,0.0,0.0,9.646182297728956e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50799560546875,0.0,0.0,0.0001015790985547,299.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074462890625,0.0,0.0,7.502610242227092e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077209472656,0.0,0.0,0.0001015789530356,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.0,0.0,0.0004818452580366,284.456787109375,294.1499938964844,291.5810241699219,285.1460876464844,293.7738952636719,291.7615051269531,284.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,5.060032367706299,-0.0,-7.20330888270837e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,9.696759661892428e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055847167969,0.0,0.0,0.0001021117059281,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050354003906,0.0,0.0,7.541948434663936e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5053100585937,0.0,0.0,0.0001021115604089,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0004843717324547,284.45428466796875,294.1499938964844,291.5210876464844,285.1210632324219,293.7332763671875,291.6903991699219,284.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,5.040379524230957,-0.0,-7.279031422058324e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,9.696759661892428e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055847167969,0.0,0.0,0.0001021117059281,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050354003906,0.0,0.0,7.541948434663936e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5053100585937,0.0,0.0,0.0001021115604089,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0004843717324547,284.45428466796875,294.1499938964844,291.5210876464844,285.1210632324219,293.7332763671875,291.6903991699219,284.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,5.040379524230957,-0.0,-7.279031422058324e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028991699219,0.0,0.0,9.747193689690904e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50323486328125,0.0,0.0,0.0001026427999022,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5026550292969,0.0,0.0,7.581174577353522e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029602050781,0.0,0.0,0.000102642654383,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5017395019531,0.0,0.0,0.0004868910182267,284.45184326171875,294.1499938964844,291.46112060546875,285.0960998535156,293.6921081542969,291.6191101074219,284.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.020890235900879,-0.0,-7.354932307634955e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028991699219,0.0,0.0,9.747193689690904e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50323486328125,0.0,0.0,0.0001026427999022,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5026550292969,0.0,0.0,7.581174577353522e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029602050781,0.0,0.0,0.000102642654383,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5017395019531,0.0,0.0,0.0004868910182267,284.45184326171875,294.1499938964844,291.46112060546875,285.0960998535156,293.6921081542969,291.6191101074219,284.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.020890235900879,-0.0,-7.354932307634955e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,9.7971991635859e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008850097656,0.0,0.0,0.0001031693755066,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5003356933594,0.0,0.0,7.620067481184378e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,0.0001031692372635,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994201660156,0.0,0.0,0.0004893888835795,284.449462890625,294.1499938964844,291.401123046875,285.0711975097656,293.650390625,291.5482788085937,284.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003806754672496e-08,0.0010439415927976,-0.027874581515789,0.0,0.0,0.0,-0.0102678639814257,60.0,5.000607967376709,-0.0,-7.430576687283974e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,9.7971991635859e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008850097656,0.0,0.0,0.0001031693755066,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5003356933594,0.0,0.0,7.620067481184378e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,0.0001031692372635,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994201660156,0.0,0.0,0.0004893888835795,284.449462890625,294.1499938964844,291.401123046875,285.0711975097656,293.650390625,291.5482788085937,284.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003806754672496e-08,0.0010439415927976,-0.027874581515789,0.0,0.0,0.0,-0.0102678639814257,60.0,5.000607967376709,-0.0,-7.430576687283974e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.498291015625,0.0,0.0,9.837369725573808e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,0.0001035923924064,299.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.498046875,0.0,0.0,7.651311170775443e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983215332031,0.0,0.0,0.0001035922541632,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.0,0.0,0.0004913955344818,284.4471740722656,294.1499938964844,291.3411865234375,285.0464172363281,293.60809326171875,291.4784240722656,284.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482333600521,1.1504236674397816e-08,0.0010482218349352,-0.0291843637824058,0.0,0.0,0.0,-0.0105159552767872,60.0,4.978747367858887,-0.0,-7.491622255884067e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.498291015625,0.0,0.0,9.837369725573808e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,0.0001035923924064,299.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.498046875,0.0,0.0,7.651311170775443e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983215332031,0.0,0.0,0.0001035922541632,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.0,0.0,0.0004913955344818,284.4471740722656,294.1499938964844,291.3411865234375,285.0464172363281,293.60809326171875,291.4784240722656,284.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482333600521,1.1504236674397816e-08,0.0010482218349352,-0.0291843637824058,0.0,0.0,0.0,-0.0105159552767872,60.0,4.978747367858887,-0.0,-7.491622255884067e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,9.84061844064854e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974670410156,0.0,0.0,0.0001036266039591,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969177246094,0.0,0.0,7.653838110854849e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971923828125,0.0,0.0,0.0001036264584399,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960327148437,0.0,0.0,0.0004915578174404,284.446044921875,294.1499938964844,291.311279296875,285.0340881347656,293.5867919921875,291.4446105957031,284.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544655009743112e-08,0.001048567937687,-0.0292901452630758,0.0,0.0,0.0,-0.0105359936133027,60.0,4.962234973907471,-0.0,-7.496563370068543e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.0,0.0,9.832513751462102e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963684082031,0.0,0.0,0.0001035412569763,299.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958190917969,0.0,0.0,7.647534221177921e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49609375,0.0,0.0,0.0001035411187331,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4949035644531,0.0,0.0,0.0004911529831588,284.4449157714844,294.1499938964844,291.2814025878906,285.0217590332031,293.5654296875,291.41180419921875,284.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443612280004345e-08,0.0010477046016603,-0.0290256980806589,0.0,0.0,0.0,-0.0104859061539173,60.0,4.940786838531494,-0.0,-7.484213426778298e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938659667969,0.0,0.0,9.812940697884188e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4941711425781,0.0,0.0,0.000103335143649,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49365234375,0.0,0.0,7.632310735061765e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,0.0001033350054058,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49273681640625,0.0,0.0,0.0004901752690784,284.4427795410156,294.1499938964844,291.2218322753906,284.9971923828125,293.5224914550781,291.3487243652344,284.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199619898150104e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,-0.0103649497032165,60.0,4.88961124420166,-0.0,-7.45443315963712e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938659667969,0.0,0.0,9.812940697884188e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4941711425781,0.0,0.0,0.000103335143649,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49365234375,0.0,0.0,7.632310735061765e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,0.0001033350054058,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49273681640625,0.0,0.0,0.0004901752690784,284.4427795410156,294.1499938964844,291.2218322753906,284.9971923828125,293.5224914550781,291.3487243652344,284.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199619898150104e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,-0.0103649497032165,60.0,4.88961124420166,-0.0,-7.45443315963712e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49176025390625,0.0,0.0,9.783907444216312e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920349121094,0.0,0.0,0.0001030294006341,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,7.609728345414624e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.0,0.0,0.0001030292696668,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,0.0004887250252068,284.440673828125,294.1499938964844,291.1625061035156,284.9727783203125,293.4794006347656,291.28826904296875,284.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.83302640914917,-0.0,-7.410374536220844e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49176025390625,0.0,0.0,9.783907444216312e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920349121094,0.0,0.0,0.0001030294006341,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,7.609728345414624e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.0,0.0,0.0001030292696668,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,0.0004887250252068,284.440673828125,294.1499938964844,291.1625061035156,284.9727783203125,293.4794006347656,291.28826904296875,284.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.83302640914917,-0.0,-7.410374536220844e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896850585937,0.0,0.0,9.743946429807691e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4899597167969,0.0,0.0,0.0001026085883495,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48944091796875,0.0,0.0,7.578646909678355e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897155761719,0.0,0.0,0.0001026084573823,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48858642578125,0.0,0.0,0.000486728909891,284.43865966796875,294.1499938964844,291.103515625,284.948486328125,293.4361572265625,291.2303466796875,284.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.771078586578369,-0.0,-7.349951403057275e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896850585937,0.0,0.0,9.743946429807691e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4899597167969,0.0,0.0,0.0001026085883495,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48944091796875,0.0,0.0,7.578646909678355e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897155761719,0.0,0.0,0.0001026084573823,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48858642578125,0.0,0.0,0.000486728909891,284.43865966796875,294.1499938964844,291.103515625,284.948486328125,293.4361572265625,291.2303466796875,284.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.771078586578369,-0.0,-7.349951403057275e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876708984375,0.0,0.0,9.69620086834766e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.0,0.0,0.0001021058051264,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,7.541511877207085e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877014160156,0.0,0.0,0.0001021056814352,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866027832031,0.0,0.0,0.0004843439674004,284.4367370605469,294.1499938964844,291.044921875,284.9243469238281,293.392822265625,291.1748046875,284.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.7051849365234375,-0.0,-7.278086400219763e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876708984375,0.0,0.0,9.69620086834766e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.0,0.0,0.0001021058051264,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,7.541511877207085e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877014160156,0.0,0.0,0.0001021056814352,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866027832031,0.0,0.0,0.0004843439674004,284.4367370605469,294.1499938964844,291.044921875,284.9243469238281,293.392822265625,291.1748046875,284.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.7051849365234375,-0.0,-7.278086400219763e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866943359375,0.0,0.0,9.670545841800048e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869689941406,0.0,0.0,0.0001018356488202,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,7.521557563450187e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,0.000101835517853,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856262207031,0.0,0.0,0.0004830624384339,284.4358215332031,294.1499938964844,291.01580810546875,284.9123229980469,293.37115478515625,291.1477966308594,284.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.671314239501953,-0.0,-7.239616905962978e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857177734375,0.0,0.0,9.644400415709242e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4859924316406,0.0,0.0,0.0001015603193081,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855041503906,0.0,0.0,7.501221261918545e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857482910156,0.0,0.0,0.0001015601883409,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4846496582031,0.0,0.0,0.000481756433146,284.4349060058594,294.1499938964844,290.9867858886719,284.9003601074219,293.3494567871094,291.1213684082031,284.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.637125492095947,-0.0,-7.200516449756833e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
