time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260220,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838256835937,0.0,0.0,9.592339483788236e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,0.0001010120904538,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4836120605469,0.0,0.0,7.460729102604091e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.0001010119594866,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4827880859375,0.0,0.0,0.0004791558894794,284.4331359863281,294.1499938964844,290.92919921875,284.8765563964844,293.3060302734375,291.0698547363281,284.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.568785667419434,-0.0,-7.12297705263154e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838256835937,0.0,0.0,9.592339483788236e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,0.0001010120904538,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4836120605469,0.0,0.0,7.460729102604091e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.0001010119594866,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4827880859375,0.0,0.0,0.0004791558894794,284.4331359863281,294.1499938964844,290.92919921875,284.8765563964844,293.3060302734375,291.0698547363281,284.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.568785667419434,-0.0,-7.12297705263154e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48199462890625,0.0,0.0,9.543000487610698e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822692871094,0.0,0.0,0.0001004925215966,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4817810058594,0.0,0.0,7.422354246955365e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820251464844,0.0,0.0,0.0001004923979053,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48095703125,0.0,0.0,0.0004766913480125,284.4314270019531,294.1499938964844,290.8722229003906,284.8529663085937,293.2626037597656,291.02008056640625,284.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.5017619132995605,-0.0,-7.049879258147487e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48199462890625,0.0,0.0,9.543000487610698e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822692871094,0.0,0.0,0.0001004925215966,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4817810058594,0.0,0.0,7.422354246955365e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820251464844,0.0,0.0,0.0001004923979053,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48095703125,0.0,0.0,0.0004766913480125,284.4314270019531,294.1499938964844,290.8722229003906,284.8529663085937,293.2626037597656,291.02008056640625,284.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.5017619132995605,-0.0,-7.049879258147487e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.480224609375,0.0,0.0,9.498609142610805e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804992675781,0.0,0.0,0.0001000250558718,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800109863281,0.0,0.0,7.38782764528878e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,0.0001000249394564,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47918701171875,0.0,0.0,0.00047447392717,284.4298095703125,294.1499938964844,290.8158874511719,284.8295593261719,293.2191467285156,290.97186279296875,284.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.437506675720215,-0.0,-6.984432587842093e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.480224609375,0.0,0.0,9.498609142610805e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804992675781,0.0,0.0,0.0001000250558718,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800109863281,0.0,0.0,7.38782764528878e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,0.0001000249394564,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47918701171875,0.0,0.0,0.00047447392717,284.4298095703125,294.1499938964844,290.8158874511719,284.8295593261719,293.2191467285156,290.97186279296875,284.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.437506675720215,-0.0,-6.984432587842093e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.478515625,0.0,0.0,9.460362343816088e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.478759765625,0.0,0.0,9.962230251403524e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4783020019531,0.0,0.0,7.358079892583191e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4785461425781,0.0,0.0,9.962218609871344e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774780273437,0.0,0.0,0.0004725634644273,284.4282531738281,294.1499938964844,290.76031494140625,284.806396484375,293.1756286621094,290.9247741699219,284.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.376551151275635,-0.0,-6.92828905357601e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.478515625,0.0,0.0,9.460362343816088e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.478759765625,0.0,0.0,9.962230251403524e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4783020019531,0.0,0.0,7.358079892583191e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4785461425781,0.0,0.0,9.962218609871344e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774780273437,0.0,0.0,0.0004725634644273,284.4282531738281,294.1499938964844,290.76031494140625,284.806396484375,293.1756286621094,290.9247741699219,284.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.376551151275635,-0.0,-6.92828905357601e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776611328125,0.0,0.0,9.44389248616062e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779357910156,0.0,0.0,9.944886551238596e-05,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774475097656,0.0,0.0,7.34526984160766e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776916503906,0.0,0.0,9.944874909706414e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766540527344,0.0,0.0,0.000471740757348,284.4275207519531,294.1499938964844,290.7328186035156,284.7948913574219,293.15386962890625,290.9015808105469,284.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,4.347634792327881,-0.0,-6.904181049094404e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,9.428821795154364e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47711181640625,0.0,0.0,9.929015504894778e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47662353515625,0.0,0.0,7.333547546295449e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47686767578125,0.0,0.0,9.929003863362595e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.475830078125,0.0,0.0,0.0004709879285655,284.4267883300781,294.1499938964844,290.7055358886719,284.783447265625,293.132080078125,290.8785705566406,284.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615327633375e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,4.319518566131592,-0.0,-6.882157066456784e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4752197265625,0.0,0.0,9.404024604009464e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754943847656,0.0,0.0,9.902903548208997e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,7.314261165447533e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4752502441406,0.0,0.0,9.902891906676814e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,0.0004697492986451,284.4253845214844,294.1499938964844,290.651611328125,284.7607727050781,293.0884704589844,290.8329162597656,284.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,4.266355991363525,-0.0,-6.845995415005747e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4752197265625,0.0,0.0,9.404024604009464e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754943847656,0.0,0.0,9.902903548208997e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,7.314261165447533e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4752502441406,0.0,0.0,9.902891906676814e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,0.0004697492986451,284.4253845214844,294.1499938964844,290.651611328125,284.7607727050781,293.0884704589844,290.8329162597656,284.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,4.266355991363525,-0.0,-6.845995415005747e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736633300781,0.0,0.0,9.385737939737736e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4739074707031,0.0,0.0,9.883646271191536e-05,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47344970703125,0.0,0.0,7.300037395907566e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47369384765625,0.0,0.0,9.883634629659356e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726867675781,0.0,0.0,0.0004688358458224,284.42401123046875,294.1499938964844,290.5986022949219,284.7383728027344,293.0447692871094,290.7875061035156,284.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875632425045296e-09,0.0010000934125855,-0.0144455609843134,0.0,0.0,0.0,-0.0077256211079657,60.0,4.217103004455566,-0.0,-6.81938558955153e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736633300781,0.0,0.0,9.385737939737736e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4739074707031,0.0,0.0,9.883646271191536e-05,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47344970703125,0.0,0.0,7.300037395907566e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47369384765625,0.0,0.0,9.883634629659356e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726867675781,0.0,0.0,0.0004688358458224,284.42401123046875,294.1499938964844,290.5986022949219,284.7383728027344,293.0447692871094,290.7875061035156,284.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875632425045296e-09,0.0010000934125855,-0.0144455609843134,0.0,0.0,0.0,-0.0077256211079657,60.0,4.217103004455566,-0.0,-6.81938558955153e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721374511719,0.0,0.0,9.37330987653695e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4723815917969,0.0,0.0,9.870559006230906e-05,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.471923828125,0.0,0.0,7.290371286217123e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47216796875,0.0,0.0,9.870547364698724e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4711608886719,0.0,0.0,0.0004682150611188,284.4227294921875,294.1499938964844,290.546630859375,284.7162780761719,293.0010070800781,290.7420349121094,284.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207008019588565e-09,0.0009987683733925,-0.0140396896749734,0.0,0.0,0.0,-0.0076488140039145,60.0,4.17138147354126,-0.0,-6.801328567007658e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721374511719,0.0,0.0,9.37330987653695e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4723815917969,0.0,0.0,9.870559006230906e-05,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.471923828125,0.0,0.0,7.290371286217123e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47216796875,0.0,0.0,9.870547364698724e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4711608886719,0.0,0.0,0.0004682150611188,284.4227294921875,294.1499938964844,290.546630859375,284.7162780761719,293.0010070800781,290.7420349121094,284.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207008019588565e-09,0.0009987683733925,-0.0140396896749734,0.0,0.0,0.0,-0.0076488140039145,60.0,4.17138147354126,-0.0,-6.801328567007658e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,9.365834557684138e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,9.86268642009236e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.470458984375,0.0,0.0,7.284556340891868e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.470703125,0.0,0.0,9.862675506155938e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,0.000467841658974,284.4215087890625,294.1499938964844,290.4956970214844,284.6944885253906,292.9571228027344,290.6962890625,284.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473598224242e-09,0.0009979710448533,-0.0137954605743289,0.0,0.0,0.0,-0.0076025961898267,60.0,4.129004001617432,-0.0,-6.790474316176187e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,9.365834557684138e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,9.86268642009236e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.470458984375,0.0,0.0,7.284556340891868e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.470703125,0.0,0.0,9.862675506155938e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,0.000467841658974,284.4215087890625,294.1499938964844,290.4956970214844,284.6944885253906,292.9571228027344,290.6962890625,284.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473598224242e-09,0.0009979710448533,-0.0137954605743289,0.0,0.0,0.0,-0.0076025961898267,60.0,4.129004001617432,-0.0,-6.790474316176187e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4699401855469,0.0,0.0,9.36356736929156e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,9.860299178399146e-05,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697570800781,0.0,0.0,7.28279264876619e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,9.860288264462724e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.468994140625,0.0,0.0,0.0004677284159697,284.4209289550781,294.1499938964844,290.4706726074219,284.6837158203125,292.9351501464844,290.6732482910156,284.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599184671467583e-09,0.0009977291338145,-0.0137213515117764,0.0,0.0,0.0,-0.0075885718688368,60.0,4.108946800231934,-0.0,-6.78718237168141e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46923828125,0.0,0.0,9.361959382658824e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.469482421875,0.0,0.0,9.858605335466564e-05,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46905517578125,0.0,0.0,7.281541911652312e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692687988281,0.0,0.0,9.858594421530142e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682922363281,0.0,0.0,0.0004676480893976,284.4203491210937,294.1499938964844,290.4459228515625,284.67303466796875,292.9131774902344,290.650146484375,284.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579106954201052e-09,0.0009975573047995,-0.0136687532067298,0.0,0.0,0.0,-0.0075786183588206,60.0,4.089426517486572,-0.0,-6.784846107166231e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4678649902344,0.0,0.0,9.360200056107716e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,9.856752876657993e-05,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676513671875,0.0,0.0,7.280173304025084e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4678955078125,0.0,0.0,9.856741962721571e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669189453125,0.0,0.0,0.0004675602249335,284.41925048828125,294.1499938964844,290.3973083496094,284.65191650390625,292.869140625,290.60369873046875,284.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557106330655871e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.0075677116401493,60.0,4.051916122436523,-0.0,-6.782287442774759e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4678649902344,0.0,0.0,9.360200056107716e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,9.856752876657993e-05,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676513671875,0.0,0.0,7.280173304025084e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4678955078125,0.0,0.0,9.856741962721571e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669189453125,0.0,0.0,0.0004675602249335,284.41925048828125,294.1499938964844,290.3973083496094,284.65191650390625,292.869140625,290.60369873046875,284.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557106330655871e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.0075677116401493,60.0,4.051916122436523,-0.0,-6.782287442774759e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4665222167969,0.0,0.0,9.359302202938125e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,9.85580772976391e-05,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4663391113281,0.0,0.0,7.279474812094122e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.466552734375,0.0,0.0,9.855796815827488e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656066894531,0.0,0.0,0.0004675154050346,284.4181823730469,294.1499938964844,290.3500061035156,284.63116455078125,292.8250427246094,290.55712890625,284.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,4.015958309173584,-0.0,-6.780977201970019e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4665222167969,0.0,0.0,9.359302202938125e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,9.85580772976391e-05,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4663391113281,0.0,0.0,7.279474812094122e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.466552734375,0.0,0.0,9.855796815827488e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656066894531,0.0,0.0,0.0004675154050346,284.4181823730469,294.1499938964844,290.3500061035156,284.63116455078125,292.8250427246094,290.55712890625,284.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,4.015958309173584,-0.0,-6.780977201970019e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652404785156,0.0,0.0,9.358771058032288e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,9.85524820862338e-05,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.46502685546875,0.0,0.0,7.279061537701637e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652709960937,0.0,0.0,9.855237294686958e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643249511719,0.0,0.0,0.0004674888914451,284.4172058105469,294.1499938964844,290.3039855957031,284.60858154296875,292.7808837890625,290.5106506347656,284.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588058680295,60.0,3.981201171875,-0.0,-6.78019773658889e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652404785156,0.0,0.0,9.358771058032288e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,9.85524820862338e-05,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.46502685546875,0.0,0.0,7.279061537701637e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652709960937,0.0,0.0,9.855237294686958e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643249511719,0.0,0.0,0.0004674888914451,284.4172058105469,294.1499938964844,290.3039855957031,284.60858154296875,292.7808837890625,290.5106506347656,284.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588058680295,60.0,3.981201171875,-0.0,-6.78019773658889e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639892578125,0.0,0.0,9.35902280616574e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642028808594,0.0,0.0,9.855513053480536e-05,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637756347656,0.0,0.0,7.279257260961458e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639892578125,0.0,0.0,9.855502867139876e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,0.0004675014934036,284.416259765625,294.1499938964844,290.2592468261719,284.5820617675781,292.7367553710937,290.46441650390625,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720754042267,0.0,0.0,0.0,-0.0075603229925036,60.0,3.947608470916748,-0.0,-6.780553718499506e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639892578125,0.0,0.0,9.35902280616574e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642028808594,0.0,0.0,9.855513053480536e-05,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637756347656,0.0,0.0,7.279257260961458e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639892578125,0.0,0.0,9.855502867139876e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,0.0004675014934036,284.416259765625,294.1499938964844,290.2592468261719,284.5820617675781,292.7367553710937,290.46441650390625,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720754042267,0.0,0.0,0.0,-0.0075603229925036,60.0,3.947608470916748,-0.0,-6.780553718499506e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46337890625,0.0,0.0,9.359813702758402e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4635925292969,0.0,0.0,9.856345423031598e-05,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4631652832031,0.0,0.0,7.279872079379857e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.46337890625,0.0,0.0,9.856335236690938e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46246337890625,0.0,0.0,0.0004675409873016,284.41583251953125,294.1499938964844,290.2373352050781,284.56744384765625,292.71466064453125,290.44140625,284.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.55201129515126e-09,0.0009973255218937,-0.0135977696627378,0.0,0.0,0.0,-0.0075651849620044,60.0,3.931337356567383,-0.0,-6.781694850133135e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627685546875,0.0,0.0,9.361236880067736e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629821777344,0.0,0.0,9.85784427030012e-05,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,7.280979480128735e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627990722656,0.0,0.0,9.85783408395946e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618835449219,0.0,0.0,0.0004676120879594,284.4153747558594,294.1499938964844,290.2156982421875,284.552001953125,292.6925964355469,290.4184875488281,284.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569708694252995e-09,0.0009974767453968,-0.0136441318318247,0.0,0.0,0.0,-0.0075739584863185,60.0,3.915418386459351,-0.0,-6.783753292438632e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615783691406,0.0,0.0,9.36697906581685e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618225097656,0.0,0.0,9.863890591077508e-05,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613952636719,0.0,0.0,7.28544473531656e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,9.863880404736848e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607238769531,0.0,0.0,0.0004678989353124,284.41455078125,294.1499938964844,290.1732788085937,284.5186462402344,292.6484375,290.3727111816406,284.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,-0.0076093859970569,60.0,3.885123252868652,-0.0,-6.792068774075234e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615783691406,0.0,0.0,9.36697906581685e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618225097656,0.0,0.0,9.863890591077508e-05,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613952636719,0.0,0.0,7.28544473531656e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,9.863880404736848e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607238769531,0.0,0.0,0.0004678989353124,284.41455078125,294.1499938964844,290.1732788085937,284.5186462402344,292.6484375,290.3727111816406,284.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,-0.0076093859970569,60.0,3.885123252868652,-0.0,-6.792068774075234e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609680175781,0.0,0.0,9.372561908094212e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,9.869770292425528e-05,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,7.289787754416466e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609680175781,0.0,0.0,9.869760106084868e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4600830078125,0.0,0.0,0.0004681778373196,284.41412353515625,294.1499938964844,290.1499938964844,284.4986877441406,292.6236877441406,290.3470458984375,284.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106959161501444e-09,0.000998682109639,-0.0140134803950786,0.0,0.0,0.0,-0.0076438505202531,60.0,3.869359254837036,-0.0,-6.800163276921013e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604797363281,0.0,0.0,9.37805962166749e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.460693359375,0.0,0.0,9.875559044303373e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4602966308594,0.0,0.0,7.29406310711056e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604797363281,0.0,0.0,9.875549585558474e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,0.0004684524610638,284.4137878417969,294.1499938964844,290.1319580078125,284.4823913574219,292.6042785644531,290.3268737792969,284.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.7791589291866785e-09,0.0009992674458771,-0.0141928326338529,0.0,0.0,0.0,-0.0076777902431786,60.0,3.857492685317993,-0.0,-6.808139119129919e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,9.39595847739838e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,9.894407412502916e-05,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4591979980469,0.0,0.0,7.307984196813777e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,9.894397226162256e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.0,0.0,0.0004693465307354,284.4130554199219,294.1499938964844,290.09161376953125,284.4434814453125,292.56011962890625,290.28057861328125,284.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020872716393114e-09,0.0010011735139414,-0.0147768277674913,0.0,0.0,0.0,-0.0077883042395114,60.0,3.832852125167847,-0.0,-6.834142141087797e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,9.39595847739838e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,9.894407412502916e-05,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4591979980469,0.0,0.0,7.307984196813777e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,9.894397226162256e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.0,0.0,0.0004693465307354,284.4130554199219,294.1499938964844,290.09161376953125,284.4434814453125,292.56011962890625,290.28057861328125,284.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020872716393114e-09,0.0010011735139414,-0.0147768277674913,0.0,0.0,0.0,-0.0077883042395114,60.0,3.832852125167847,-0.0,-6.834142141087797e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,9.421911090612411e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45855712890625,0.0,0.0,9.921736636897548e-05,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,7.328169886022806e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583435058594,0.0,0.0,9.92172717815265e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4574890136719,0.0,0.0,0.0004706429608631,284.4123840332031,294.1499938964844,290.0521850585937,284.4022216796875,292.51593017578125,290.23358154296875,284.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537489053675e-09,0.0010039376793429,-0.0156237035989761,0.0,0.0,0.0,-0.0079485708847641,60.0,3.8117852210998535,-0.0,-6.871939461916554e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,9.421911090612411e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45855712890625,0.0,0.0,9.921736636897548e-05,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,7.328169886022806e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583435058594,0.0,0.0,9.92172717815265e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4574890136719,0.0,0.0,0.0004706429608631,284.4123840332031,294.1499938964844,290.0521850585937,284.4022216796875,292.51593017578125,290.23358154296875,284.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537489053675e-09,0.0010039376793429,-0.0156237035989761,0.0,0.0,0.0,-0.0079485708847641,60.0,3.8117852210998535,-0.0,-6.871939461916554e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45782470703125,0.0,0.0,9.438319102628157e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580383300781,0.0,0.0,9.93901485344395e-05,299.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576416015625,0.0,0.0,7.340931188082322e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578552246094,0.0,0.0,9.939005394699052e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569702148437,0.0,0.0,0.0004714625538326,284.4120483398437,294.1499938964844,290.0328063964844,284.3808288574219,292.4938049316406,290.209716796875,284.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529768281637871e-09,0.0010056853061541,-0.0161591097712516,0.0,0.0,0.0,-0.0080498969182372,60.0,3.802791357040405,-0.0,-6.89588972591082e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
