time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262560,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573059082031,0.0,0.0,9.45689098443836e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45751953125,0.0,0.0,9.958571899915114e-05,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571228027344,0.0,0.0,7.355376146733761e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.45733642578125,0.0,0.0,9.958562441170216e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,0.0004723902675323,284.4117431640625,294.1499938964844,290.0136413574219,284.35894775390625,292.4716796875,290.18560791015625,284.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761125881382668e-09,0.0010076635517179,-0.0167651306837797,0.0,0.0,0.0,-0.0081645902246236,60.0,3.794652223587036,-0.0,-6.92305022198525e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563293457031,0.0,0.0,9.501319436822088e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,0.0001000535703497,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4561767578125,0.0,0.0,7.389931124635041e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45635986328125,0.0,0.0,0.0001000534757622,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,0.0004746095801237,284.41119384765625,294.1499938964844,289.97589111328125,284.3139343261719,292.4273681640625,290.1366271972656,284.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612915365615e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.781562566757202,-0.0,-6.98824393907671e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563293457031,0.0,0.0,9.501319436822088e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,0.0001000535703497,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4561767578125,0.0,0.0,7.389931124635041e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45635986328125,0.0,0.0,0.0001000534757622,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,0.0004746095801237,284.41119384765625,294.1499938964844,289.97589111328125,284.3139343261719,292.4273681640625,290.1366271972656,284.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612915365615e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.781562566757202,-0.0,-6.98824393907671e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554138183594,0.0,0.0,9.554968710290268e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,0.0001006185266305,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552307128906,0.0,0.0,7.431658013956621e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554138183594,0.0,0.0,0.0001006184247671,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45458984375,0.0,0.0,0.0004772894608322,284.41064453125,294.1499938964844,289.9389038085937,284.2674865722656,292.3829345703125,290.0868225097656,284.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.7725229263305664,-0.0,-7.067375662472841e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554138183594,0.0,0.0,9.554968710290268e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,0.0001006185266305,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552307128906,0.0,0.0,7.431658013956621e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554138183594,0.0,0.0,0.0001006184247671,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45458984375,0.0,0.0,0.0004772894608322,284.41064453125,294.1499938964844,289.9389038085937,284.2674865722656,292.3829345703125,290.0868225097656,284.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.7725229263305664,-0.0,-7.067375662472841e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544982910156,0.0,0.0,9.61628757067956e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547119140625,0.0,0.0,0.0001012642460409,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543151855469,0.0,0.0,7.479351188521832e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4545288085937,0.0,0.0,0.0001012641514535,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537048339844,0.0,0.0,0.0004803524934686,284.4101867675781,294.1499938964844,289.9025573730469,284.2198791503906,292.3384094238281,290.03662109375,284.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.7670786380767822,-0.0,-7.15836776521428e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544982910156,0.0,0.0,9.61628757067956e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547119140625,0.0,0.0,0.0001012642460409,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543151855469,0.0,0.0,7.479351188521832e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4545288085937,0.0,0.0,0.0001012641514535,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537048339844,0.0,0.0,0.0004803524934686,284.4101867675781,294.1499938964844,289.9025573730469,284.2198791503906,292.3384094238281,290.03662109375,284.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.7670786380767822,-0.0,-7.15836776521428e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4536437988281,0.0,0.0,9.682146628620104e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4538269042969,0.0,0.0,0.0001019577684928,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,7.530574657721445e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4536437988281,0.0,0.0,0.0001019576739054,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4528503417969,0.0,0.0,0.000483642303152,284.4097595214844,294.1499938964844,289.8667907714844,284.17144775390625,292.2937316894531,289.9867553710937,284.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316591942682,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.764228820800781,-0.0,-7.25674524915121e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4536437988281,0.0,0.0,9.682146628620104e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4538269042969,0.0,0.0,0.0001019577684928,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,7.530574657721445e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4536437988281,0.0,0.0,0.0001019576739054,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4528503417969,0.0,0.0,0.000483642303152,284.4097595214844,294.1499938964844,289.8667907714844,284.17144775390625,292.2937316894531,289.9867553710937,284.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316591942682,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.764228820800781,-0.0,-7.25674524915121e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,9.715334454085678e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45343017578125,0.0,0.0,0.0001023072545649,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530334472656,0.0,0.0,7.556386844953522e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532470703125,0.0,0.0,0.0001023071599774,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524230957031,0.0,0.0,0.0004853000864386,284.4095458984375,294.1499938964844,289.84912109375,284.1470031738281,292.2713317871094,289.9621887207031,284.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.763308763504028,-0.0,-7.306574190124594e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,9.74769500317052e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530029296875,0.0,0.0,0.0001026480313157,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45263671875,0.0,0.0,7.581556565128267e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,0.0001026479367283,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520263671875,0.0,0.0,0.0004869165713898,284.40936279296875,294.1499938964844,289.83160400390625,284.1224365234375,292.2489013671875,289.9380798339844,284.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.762354850769043,-0.0,-7.355325948310566e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520263671875,0.0,0.0,9.807209426071496e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.0,0.0,0.0001032747459248,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45184326171875,0.0,0.0,7.62784547987394e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520263671875,0.0,0.0,0.0001032746513374,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45123291015625,0.0,0.0,0.0004898894694633,284.4090576171875,294.1499938964844,289.7968444824219,284.0731506347656,292.2039794921875,289.8912048339844,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.7594411373138414,-0.0,-7.445406424722023e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520263671875,0.0,0.0,9.807209426071496e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.0,0.0,0.0001032747459248,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45184326171875,0.0,0.0,7.62784547987394e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520263671875,0.0,0.0,0.0001032746513374,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45123291015625,0.0,0.0,0.0004898894694633,284.4090576171875,294.1499938964844,289.7968444824219,284.0731506347656,292.2039794921875,289.8912048339844,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.7594411373138414,-0.0,-7.445406424722023e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512634277344,0.0,0.0,9.854634117800742e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4514465332031,0.0,0.0,0.0001037741385516,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,7.664730946999043e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,0.0001037740512401,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0004922584048472,284.4087829589844,294.1499938964844,289.76251220703125,284.0238952636719,292.15899658203125,289.8467712402344,284.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.753127336502075,-0.0,-7.517578382021385e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512634277344,0.0,0.0,9.854634117800742e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4514465332031,0.0,0.0,0.0001037741385516,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,7.664730946999043e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,0.0001037740512401,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0004922584048472,284.4087829589844,294.1499938964844,289.76251220703125,284.0238952636719,292.15899658203125,289.8467712402344,284.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.753127336502075,-0.0,-7.517578382021385e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505310058594,0.0,0.0,9.889646753435954e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,0.0001041428404278,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45037841796875,0.0,0.0,7.691962673561648e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505615234375,0.0,0.0,0.0001041427458403,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497985839844,0.0,0.0,0.0004940073704347,284.4085388183594,294.1499938964844,289.7284851074219,283.9749450683594,292.1140441894531,289.8049011230469,284.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152577610891058e-08,0.001053764950484,-0.0308810584247112,0.0,0.0,0.0,-0.0108373612165451,60.0,3.7419681549072266,-0.0,-7.571082250024119e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505310058594,0.0,0.0,9.889646753435954e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,0.0001041428404278,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45037841796875,0.0,0.0,7.691962673561648e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505615234375,0.0,0.0,0.0001041427458403,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497985839844,0.0,0.0,0.0004940073704347,284.4085388183594,294.1499938964844,289.7284851074219,283.9749450683594,292.1140441894531,289.8049011230469,284.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152577610891058e-08,0.001053764950484,-0.0308810584247112,0.0,0.0,0.0,-0.0108373612165451,60.0,3.7419681549072266,-0.0,-7.571082250024119e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498596191406,0.0,0.0,9.89045947790146e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,0.0001041513969539,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,7.69259495427832e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44989013671875,0.0,0.0,0.0001041513096424,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491271972656,0.0,0.0,0.000494047999382,284.40838623046875,294.1499938964844,289.6947326660156,283.9266052246094,292.0692138671875,289.76568603515625,284.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162635343315742e-08,0.0010538530768826,-0.0309073738753795,0.0,0.0,0.0,-0.0108423577621579,60.0,3.7235300540924072,-0.0,-7.572317883841606e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498596191406,0.0,0.0,9.89045947790146e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,0.0001041513969539,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,7.69259495427832e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44989013671875,0.0,0.0,0.0001041513096424,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491271972656,0.0,0.0,0.000494047999382,284.40838623046875,294.1499938964844,289.6947326660156,283.9266052246094,292.0692138671875,289.76568603515625,284.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162635343315742e-08,0.0010538530768826,-0.0309073738753795,0.0,0.0,0.0,-0.0108423577621579,60.0,3.7235300540924072,-0.0,-7.572317883841606e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,9.863173181656748e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497375488281,0.0,0.0,0.0001038640621118,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,7.67137244110927e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,0.0001038639748003,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488220214844,0.0,0.0,0.000492685008794,284.4082946777344,294.1499938964844,289.6779479980469,283.9027404785156,292.0469055175781,289.74737548828125,284.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822613110723525e-08,0.0010509467683732,-0.030017577111721,0.0,0.0,0.0,-0.0106738004833459,60.0,3.706847667694092,-0.0,-7.530589130055888e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4492492675781,0.0,0.0,9.83427744358778e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4494323730469,0.0,0.0,0.0001035597742884,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490966796875,0.0,0.0,7.648897008039057e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,0.0001035596797009,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485168457031,0.0,0.0,0.0004912415752187,284.40826416015625,294.1499938964844,289.66119384765625,283.879150390625,292.0247497558594,289.7299194335937,284.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.1462528703987118e-08,0.0010478673502802,-0.0290752053260803,0.0,0.0,0.0,-0.0104952892288565,60.0,3.6856627464294434,-0.0,-7.486524822297724e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.774091449799016e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488525390625,0.0,0.0,0.0001029259874485,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485168457031,0.0,0.0,7.602085679536685e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,0.000102925900137,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.0,0.0,0.0004882352077402,284.4081726074219,294.1499938964844,289.6277770996094,283.8328552246094,291.980712890625,289.6967468261719,284.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712549070035491e-08,0.001041454845108,-0.0271122008562088,0.0,0.0,0.0,-0.0101234950125217,60.0,3.639485359191896,-0.0,-7.395161816248219e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.774091449799016e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488525390625,0.0,0.0,0.0001029259874485,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485168457031,0.0,0.0,7.602085679536685e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,0.000102925900137,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.0,0.0,0.0004882352077402,284.4081726074219,294.1499938964844,289.6277770996094,283.8328552246094,291.980712890625,289.6967468261719,284.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712549070035491e-08,0.001041454845108,-0.0271122008562088,0.0,0.0,0.0,-0.0101234950125217,60.0,3.639485359191896,-0.0,-7.395161816248219e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481201171875,0.0,0.0,9.7075586381834e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44830322265625,0.0,0.0,0.000102225363662,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,7.55033761379309e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,0.0001022252763505,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474182128906,0.0,0.0,0.0004849117540288,284.4081420898437,294.1499938964844,289.5944519042969,283.7880249023437,291.93719482421875,289.6655578613281,284.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883489582307448e-09,0.0010343658505007,-0.0249418523162603,0.0,0.0,0.0,-0.0097124958410859,60.0,3.5902018547058105,-0.0,-7.294817550018706e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481201171875,0.0,0.0,9.7075586381834e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44830322265625,0.0,0.0,0.000102225363662,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,7.55033761379309e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,0.0001022252763505,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474182128906,0.0,0.0,0.0004849117540288,284.4081420898437,294.1499938964844,289.5944519042969,283.7880249023437,291.93719482421875,289.6655578613281,284.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883489582307448e-09,0.0010343658505007,-0.0249418523162603,0.0,0.0,0.0,-0.0097124958410859,60.0,3.5902018547058105,-0.0,-7.294817550018706e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,9.640085772844031e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,0.0001015148300211,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,7.497858314309269e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,0.0001015147499856,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469299316406,0.0,0.0,0.0004815413558389,284.4081726074219,294.1499938964844,289.56109619140625,283.74493408203125,291.8941345214844,289.6359558105469,284.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042722126650917e-09,0.0010271766223013,-0.022740501910448,0.0,0.0,0.0,-0.0092956917360425,60.0,3.5398690700531006,-0.0,-7.19375492508334e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,9.640085772844031e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,0.0001015148300211,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,7.497858314309269e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,0.0001015147499856,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469299316406,0.0,0.0,0.0004815413558389,284.4081726074219,294.1499938964844,289.56109619140625,283.74493408203125,291.8941345214844,289.6359558105469,284.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042722126650917e-09,0.0010271766223013,-0.022740501910448,0.0,0.0,0.0,-0.0092956917360425,60.0,3.5398690700531006,-0.0,-7.19375492508334e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471740722656,0.0,0.0,9.575984586263075e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473571777344,0.0,0.0,0.0001008398176054,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.447021484375,0.0,0.0,7.4480012699496e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471740722656,0.0,0.0,0.0001008397302939,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44647216796875,0.0,0.0,0.0004783393815159,284.4082336425781,294.1499938964844,289.5276794433594,283.7038879394531,291.8515625,289.60748291015625,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.4902141094207764,-0.0,-7.098396537230657e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471740722656,0.0,0.0,9.575984586263075e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473571777344,0.0,0.0,0.0001008398176054,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.447021484375,0.0,0.0,7.4480012699496e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471740722656,0.0,0.0,0.0001008397302939,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44647216796875,0.0,0.0,0.0004783393815159,284.4082336425781,294.1499938964844,289.5276794433594,283.7038879394531,291.8515625,289.60748291015625,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.4902141094207764,-0.0,-7.098396537230657e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44696044921875,0.0,0.0,9.546268120175228e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471130371094,0.0,0.0,0.0001005268932203,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468078613281,0.0,0.0,7.424889190588146e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44696044921875,0.0,0.0,0.0001005268131848,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462585449219,0.0,0.0,0.000476855027955,284.40826416015625,294.1499938964844,289.51092529296875,283.6842041015625,291.8304443359375,289.5936279296875,284.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873698137927931e-09,0.0010171801550313,-0.0196791533380746,0.0,0.0,0.0,-0.0087161548435688,60.0,3.4661238193511963,-0.0,-7.054405415374276e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467468261719,0.0,0.0,9.518392471363768e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469299316406,0.0,0.0,0.0001002333447104,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44659423828125,0.0,0.0,7.403207564493641e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,0.0001002332646748,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,0.0004754625551868,284.4083251953125,294.1499938964844,289.494140625,283.6651306152344,291.8094177246094,289.5799560546875,284.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.442615032196045,-0.0,-7.013262859345559e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,9.469076758250594e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.446533203125,0.0,0.0,9.971402323571964e-05,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462280273437,0.0,0.0,7.36485089873895e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,9.97139432001859e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456787109375,0.0,0.0,0.0004729991487693,284.4084777832031,294.1499938964844,289.4603881835937,283.6289978027344,291.76763916015625,289.5530090332031,284.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.3978424072265625,-0.0,-6.940771157815109e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,9.469076758250594e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.446533203125,0.0,0.0,9.971402323571964e-05,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462280273437,0.0,0.0,7.36485089873895e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,9.97139432001859e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456787109375,0.0,0.0,0.0004729991487693,284.4084777832031,294.1499938964844,289.4603881835937,283.6289978027344,291.76763916015625,289.5530090332031,284.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.3978424072265625,-0.0,-6.940771157815109e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,9.42859987844713e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,9.928778308676556e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458923339844,0.0,0.0,7.33336855773814e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,9.92877030512318e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453430175781,0.0,0.0,0.0004709772765636,284.4086608886719,294.1499938964844,289.4263916015625,283.5957336425781,291.7262268066406,289.52642822265625,284.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.356208086013794,-0.0,-6.881552394588655e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,9.42859987844713e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,9.928778308676556e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458923339844,0.0,0.0,7.33336855773814e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,9.92877030512318e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453430175781,0.0,0.0,0.0004709772765636,284.4086608886719,294.1499938964844,289.4263916015625,283.5957336425781,291.7262268066406,289.52642822265625,284.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.356208086013794,-0.0,-6.881552394588655e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457397460937,0.0,0.0,9.396657696925104e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458923339844,0.0,0.0,9.895141556626186e-05,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4455871582031,0.0,0.0,7.308524800464511e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457397460937,0.0,0.0,9.89513355307281e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,0.0004693817172665,284.4089050292969,294.1499938964844,289.3920593261719,283.56561279296875,291.6850891113281,289.4998779296875,284.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.317714214324951,-0.0,-6.834998345084389e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457397460937,0.0,0.0,9.396657696925104e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458923339844,0.0,0.0,9.895141556626186e-05,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4455871582031,0.0,0.0,7.308524800464511e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457397460937,0.0,0.0,9.89513355307281e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,0.0004693817172665,284.4089050292969,294.1499938964844,289.3920593261719,283.56561279296875,291.6850891113281,289.4998779296875,284.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.317714214324951,-0.0,-6.834998345084389e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454650878906,0.0,0.0,9.372331987833604e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44561767578125,0.0,0.0,9.86952509265393e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453125,0.0,0.0,7.289604400284588e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454650878906,0.0,0.0,9.869517816696316e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,0.0004681666032411,284.4091796875,294.1499938964844,289.3572998046875,283.5389404296875,291.6441650390625,289.4731140136719,284.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.2819712162017822,-0.0,-6.799648843980324e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454650878906,0.0,0.0,9.372331987833604e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44561767578125,0.0,0.0,9.86952509265393e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453125,0.0,0.0,7.289604400284588e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454650878906,0.0,0.0,9.869517816696316e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,0.0004681666032411,284.4091796875,294.1499938964844,289.3572998046875,283.5389404296875,291.6441650390625,289.4731140136719,284.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.2819712162017822,-0.0,-6.799648843980324e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
