time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264900,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453430175781,0.0,0.0,9.362709533888848e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,9.859392594080418e-05,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,7.282120350282639e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453430175781,0.0,0.0,9.859384590527044e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,0.0004676859534811,284.4093322753906,294.1499938964844,289.3397521972656,283.5269775390625,291.6238098144531,289.4595642089844,284.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822197832167,60.0,3.265057325363159,-0.0,-6.78569094247905e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,9.35442149057053e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,9.850664355326444e-05,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,7.275673851836473e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,9.85065707936883e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,0.000467271922389,284.40948486328125,294.1499938964844,289.32208251953125,283.5159606933594,291.6034545898437,289.4458923339844,284.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483069109857297e-09,0.0009967365767806,-0.01341715734452,0.0,0.0,0.0,-0.0075310105457901,60.0,3.248603105545044,-0.0,-6.77367850698829e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,9.341506665805356e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,9.837064135354012e-05,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,7.265628664754331e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.837056859396398e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443664550781,0.0,0.0,0.0004666268359869,284.4098205566406,294.1499938964844,289.2863464355469,283.4969482421875,291.5628967285156,289.4179992675781,284.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221036466766244e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.2169978618621826,-0.0,-6.7549812854395e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,9.341506665805356e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,9.837064135354012e-05,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,7.265628664754331e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.837056859396398e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443664550781,0.0,0.0,0.0004666268359869,284.4098205566406,294.1499938964844,289.2863464355469,283.4969482421875,291.5628967285156,289.4179992675781,284.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221036466766244e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.2169978618621826,-0.0,-6.7549812854395e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4448547363281,0.0,0.0,9.33251649257727e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,9.827597386902198e-05,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447326660156,0.0,0.0,7.258636469487101e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,9.827590110944584e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442138671875,0.0,0.0,0.000466177763883,284.4101867675781,294.1499938964844,289.25,283.482177734375,291.5224609375,289.38922119140625,284.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043507730688e-09,0.0009944016346707,-0.0127018829807639,0.0,0.0,0.0,-0.0073956581763923,60.0,3.1867384910583496,-0.0,-6.74197977446056e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4448547363281,0.0,0.0,9.33251649257727e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,9.827597386902198e-05,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447326660156,0.0,0.0,7.258636469487101e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,9.827590110944584e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442138671875,0.0,0.0,0.000466177763883,284.4101867675781,294.1499938964844,289.25,283.482177734375,291.5224609375,289.38922119140625,284.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043507730688e-09,0.0009944016346707,-0.0127018829807639,0.0,0.0,0.0,-0.0073956581763923,60.0,3.1867384910583496,-0.0,-6.74197977446056e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,9.32538605411537e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,9.82008859864436e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,7.253090006997809e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447326660156,0.0,0.0,9.820081322686748e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,0.0004658215912058,284.4106140136719,294.1499938964844,289.2133483886719,283.4698791503906,291.4821472167969,289.359619140625,284.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.157227039337158,-0.0,-6.731675483706567e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,9.32538605411537e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,9.82008859864436e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,7.253090006997809e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447326660156,0.0,0.0,9.820081322686748e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,0.0004658215912058,284.4106140136719,294.1499938964844,289.2133483886719,283.4698791503906,291.4821472167969,289.359619140625,284.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.157227039337158,-0.0,-6.731675483706567e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,9.318227239418776e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,9.812549251364544e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444885253906,0.0,0.0,7.247521716635674e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.81254197540693e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,0.000465463992441,284.4110717773437,294.1499938964844,289.1766662597656,283.45819091796875,291.44189453125,289.3291931152344,284.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.1279985904693604,-0.0,-6.721337086901259e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,9.318227239418776e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,9.812549251364544e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444885253906,0.0,0.0,7.247521716635674e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.81254197540693e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,0.000465463992441,284.4110717773437,294.1499938964844,289.1766662597656,283.45819091796875,291.44189453125,289.3291931152344,284.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.1279985904693604,-0.0,-6.721337086901259e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,9.314624185208233e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447326660156,0.0,0.0,9.808755567064507e-05,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.0,0.0,7.244719745358452e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,9.808748291106896e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439697265625,0.0,0.0,0.0004652840434573,284.41131591796875,294.1499938964844,289.1583251953125,283.4525451660156,291.4218139648437,289.31378173828125,284.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.1134166717529297,-0.0,-6.716138045703701e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4445495605469,0.0,0.0,9.3109963927418e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,9.804935689317062e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444274902344,0.0,0.0,7.241898128995672e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4445495605469,0.0,0.0,9.804928413359448e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,0.0004651028430089,284.4115600585937,294.1499938964844,289.1400146484375,283.4470520019531,291.4017639160156,289.2982177734375,284.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.098844289779663,-0.0,-6.710904187912092e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.303611295763405e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,9.7971576906275e-05,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443664550781,0.0,0.0,7.236153760459274e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.797151142265648e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,0.000464733922854,284.4120788574219,294.1499938964844,289.10333251953125,283.4364318847656,291.3617248535156,289.2668762207031,284.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,3.069713592529297,-0.0,-6.700256705016727e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.303611295763405e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,9.7971576906275e-05,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443664550781,0.0,0.0,7.236153760459274e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.797151142265648e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,0.000464733922854,284.4120788574219,294.1499938964844,289.10333251953125,283.4364318847656,291.3617248535156,289.2668762207031,284.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,3.069713592529297,-0.0,-6.700256705016727e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444885253906,0.0,0.0,9.295995550928636e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.789138130145147e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443664550781,0.0,0.0,7.230230403365567e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.789131581783296e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,0.0004643535066861,284.4126281738281,294.1499938964844,289.0666809082031,283.4263610839844,291.32177734375,289.2352600097656,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,3.040581703186035,-0.0,-6.689285925176591e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444885253906,0.0,0.0,9.295995550928636e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.789138130145147e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443664550781,0.0,0.0,7.230230403365567e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.789131581783296e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,0.0004643535066861,284.4126281738281,294.1499938964844,289.0666809082031,283.4263610839844,291.32177734375,289.2352600097656,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,3.040581703186035,-0.0,-6.689285925176591e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.288122964790092e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,9.780848631635308e-05,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44439697265625,0.0,0.0,7.22410695743747e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4445495605469,0.0,0.0,9.780841355677694e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,0.0004639602848328,284.4132385253906,294.1499938964844,289.0299987792969,283.416748046875,291.2818908691406,289.2034912109375,284.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,3.0114333629608154,-0.0,-6.677954900169425e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.288122964790092e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,9.780848631635308e-05,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44439697265625,0.0,0.0,7.22410695743747e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4445495605469,0.0,0.0,9.780841355677694e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,0.0004639602848328,284.4132385253906,294.1499938964844,289.0299987792969,283.416748046875,291.2818908691406,289.2034912109375,284.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,3.0114333629608154,-0.0,-6.677954900169425e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,9.279946971219032e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447326660156,0.0,0.0,9.772237535798922e-05,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.0,0.0,7.217747042886913e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,9.77223098743707e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,0.00046355187078,284.4138488769531,294.1499938964844,288.99334716796875,283.4076232910156,291.2421264648437,289.171630859375,284.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.9822561740875244,-0.0,-6.666196838978068e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,9.279946971219032e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447326660156,0.0,0.0,9.772237535798922e-05,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.0,0.0,7.217747042886913e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,9.77223098743707e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,0.00046355187078,284.4138488769531,294.1499938964844,288.99334716796875,283.4076232910156,291.2421264648437,289.171630859375,284.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.9822561740875244,-0.0,-6.666196838978068e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,9.275762567995116e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,9.767831943463534e-05,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444885253906,0.0,0.0,7.21449323464185e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.76782539510168e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44403076171875,0.0,0.0,0.0004633428761735,284.4141845703125,294.1499938964844,288.9750061035156,283.4032592773437,291.2222595214844,289.1557006835937,284.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.9676575660705566,-0.0,-6.6601849368908e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.27149158087559e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,9.763333946466446e-05,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,7.211171032395214e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,9.763327398104592e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,0.0004631295159924,284.4144897460937,294.1499938964844,288.9566650390625,283.3989562988281,291.20245361328125,289.1398010253906,284.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.9530515670776367,-0.0,-6.654049400367512e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,9.262764069717376e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,9.754143684403972e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,7.204383291536942e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,9.754137136042118e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442138671875,0.0,0.0,0.000462693569716,284.4151916503906,294.1499938964844,288.9200134277344,283.3907470703125,291.162841796875,289.1080322265625,284.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.9238226413726807,-0.0,-6.641523242478797e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,9.262764069717376e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,9.754143684403972e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,7.204383291536942e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,9.754137136042118e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442138671875,0.0,0.0,0.000462693569716,284.4151916503906,294.1499938964844,288.9200134277344,283.3907470703125,291.162841796875,289.1080322265625,284.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.9238226413726807,-0.0,-6.641523242478797e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,9.253769530914724e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.744671842781828e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,7.197387458290905e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,9.744666022015736e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443359375,0.0,0.0,0.0004622442938853,284.4158935546875,294.1499938964844,288.8833312988281,283.3829345703125,291.12335205078125,289.0764465332031,284.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.894574880599976,-0.0,-6.62862547073928e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,9.253769530914724e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.744671842781828e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,7.197387458290905e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,9.744666022015736e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443359375,0.0,0.0,0.0004622442938853,284.4158935546875,294.1499938964844,288.8833312988281,283.3829345703125,291.12335205078125,289.0764465332031,284.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.894574880599976,-0.0,-6.62862547073928e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,9.244582179235294e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,9.734996274346486e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449462890625,0.0,0.0,7.190241012722254e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,9.734990453580394e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,0.0004617853555828,284.4166564941406,294.1499938964844,288.8466796875,283.3755187988281,291.0839233398437,289.0450134277344,284.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.8653223514556885,-0.0,-6.615464087644797e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,9.244582179235294e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,9.734996274346486e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449462890625,0.0,0.0,7.190241012722254e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,9.734990453580394e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,0.0004617853555828,284.4166564941406,294.1499938964844,288.8466796875,283.3755187988281,291.0839233398437,289.0450134277344,284.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.8653223514556885,-0.0,-6.615464087644797e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452819824219,0.0,0.0,9.235214383807032e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454040527344,0.0,0.0,9.725132258608936e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451599121094,0.0,0.0,7.18295486876741e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452819824219,0.0,0.0,9.725125710247084e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447326660156,0.0,0.0,0.0004613174241967,284.4174194335937,294.1499938964844,288.8099975585937,283.36846923828125,291.0445861816406,289.0138244628906,284.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.836081027984619,-0.0,-6.60205827784921e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452819824219,0.0,0.0,9.235214383807032e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454040527344,0.0,0.0,9.725132258608936e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451599121094,0.0,0.0,7.18295486876741e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452819824219,0.0,0.0,9.725125710247084e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447326660156,0.0,0.0,0.0004613174241967,284.4174194335937,294.1499938964844,288.8099975585937,283.36846923828125,291.0445861816406,289.0138244628906,284.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.836081027984619,-0.0,-6.60205827784921e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,9.230490832123904e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4455261230469,0.0,0.0,9.72015841398388e-05,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,7.179281237768009e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454040527344,0.0,0.0,9.720151865622027e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44482421875,0.0,0.0,0.000461081508547,284.4178161621094,294.1499938964844,288.7916564941406,283.3651123046875,291.02496337890625,288.9983215332031,284.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.821467876434326,-0.0,-6.59530456914581e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,9.225741086993366e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44561767578125,0.0,0.0,9.71515619312413e-05,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,7.175586506491527e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,9.715149644762278e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449462890625,0.0,0.0,0.0004608442250173,284.418212890625,294.1499938964844,288.7733459472656,283.3617858886719,291.00537109375,288.98291015625,284.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.8068642616271973,-0.0,-6.588515333305622e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457397460937,0.0,0.0,9.216205216944218e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458923339844,0.0,0.0,9.705114644020796e-05,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,7.16817012289539e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457702636719,0.0,0.0,9.705108823254704e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,0.000460367911728,284.4190673828125,294.1499938964844,288.7366638183594,283.35546875,290.9662170410156,288.9523010253906,284.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.7776918411254883,-0.0,-6.574898492317517e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457397460937,0.0,0.0,9.216205216944218e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458923339844,0.0,0.0,9.705114644020796e-05,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,7.16817012289539e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457702636719,0.0,0.0,9.705108823254704e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,0.000460367911728,284.4190673828125,294.1499938964844,288.7366638183594,283.35546875,290.9662170410156,288.9523010253906,284.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.7776918411254883,-0.0,-6.574898492317517e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,9.20666425372474e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461669921875,0.0,0.0,9.69506727415137e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459228515625,0.0,0.0,7.160748646128923e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,9.695060725789516e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,0.0004598913074005,284.419921875,294.1499938964844,288.70001220703125,283.34942626953125,290.9271240234375,288.9220275878906,284.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.748577117919922,-0.0,-6.561285914585825e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,9.20666425372474e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461669921875,0.0,0.0,9.69506727415137e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459228515625,0.0,0.0,7.160748646128923e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,9.695060725789516e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,0.0004598913074005,284.419921875,294.1499938964844,288.70001220703125,283.34942626953125,290.9271240234375,288.9220275878906,284.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.748577117919922,-0.0,-6.561285914585825e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463195800781,0.0,0.0,9.19716912903823e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44647216796875,0.0,0.0,9.68506865319796e-05,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462280273437,0.0,0.0,7.153363549150527e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44635009765625,0.0,0.0,9.685062832431868e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44580078125,0.0,0.0,0.0004594170313794,284.4208068847656,294.1499938964844,288.663330078125,283.3437194824219,290.8881530761719,288.89208984375,284.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.7195358276367188,-0.0,-6.547755049268744e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463195800781,0.0,0.0,9.19716912903823e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44647216796875,0.0,0.0,9.68506865319796e-05,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462280273437,0.0,0.0,7.153363549150527e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44635009765625,0.0,0.0,9.685062832431868e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44580078125,0.0,0.0,0.0004594170313794,284.4208068847656,294.1499938964844,288.663330078125,283.3437194824219,290.8881530761719,288.89208984375,284.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.7195358276367188,-0.0,-6.547755049268744e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,9.18777659535408e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,9.675177716417238e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.446533203125,0.0,0.0,7.146058487705886e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466857910156,0.0,0.0,9.675171895651148e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,0.0004589478776324,284.42169189453125,294.1499938964844,288.6266784667969,283.3382568359375,290.8492431640625,288.86248779296875,284.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.6905858516693115,-0.0,-6.534383345524476e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
