time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267240,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,9.18777659535408e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,9.675177716417238e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.446533203125,0.0,0.0,7.146058487705886e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466857910156,0.0,0.0,9.675171895651148e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,0.0004589478776324,284.42169189453125,294.1499938964844,288.6266784667969,283.3382568359375,290.8492431640625,288.86248779296875,284.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.6905858516693115,-0.0,-6.534383345524476e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44683837890625,0.0,0.0,9.18312871363014e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44696044921875,0.0,0.0,9.670282452134416e-05,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467163085937,0.0,0.0,7.142443064367399e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44683837890625,0.0,0.0,9.670276631368324e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463195800781,0.0,0.0,0.000458715687273,284.42218017578125,294.1499938964844,288.6083374023437,283.33563232421875,290.8298034667969,288.84783935546875,284.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.6761484146118164,-0.0,-6.527771034825491e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.447021484375,0.0,0.0,9.178529580822214e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471435546875,0.0,0.0,9.665439574746416e-05,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,7.138865476008505e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.447021484375,0.0,0.0,9.665433753980324e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,0.0004584859416354,284.4226379394531,294.1499938964844,288.5899963378906,283.33306884765625,290.8103942871094,288.8332824707031,284.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.661739110946656,-0.0,-6.521231910028291e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473876953125,0.0,0.0,9.16950302780606e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.447509765625,0.0,0.0,9.655934263719246e-05,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472961425781,0.0,0.0,7.13184563210234e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474182128906,0.0,0.0,9.655929170548916e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,0.0004580350941978,284.4236145019531,294.1499938964844,288.5533447265625,283.328125,290.77166748046875,288.8044738769531,284.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.633018732070923,-0.0,-6.508407324190557e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473876953125,0.0,0.0,9.16950302780606e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.447509765625,0.0,0.0,9.655934263719246e-05,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472961425781,0.0,0.0,7.13184563210234e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474182128906,0.0,0.0,9.655929170548916e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,0.0004580350941978,284.4236145019531,294.1499938964844,288.5533447265625,283.328125,290.77166748046875,288.8044738769531,284.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.633018732070923,-0.0,-6.508407324190557e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477844238281,0.0,0.0,9.160694025922568e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.0,0.0,9.646658145356923e-05,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476928710937,0.0,0.0,7.124993862817064e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,9.646652324590832e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472961425781,0.0,0.0,0.0004575950442813,284.4245910644531,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,284.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904893800616,0.0,0.0,0.0,-0.0063339280895888,60.0,2.6044182777404785,-0.0,-6.495903193126652e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477844238281,0.0,0.0,9.160694025922568e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.0,0.0,9.646658145356923e-05,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476928710937,0.0,0.0,7.124993862817064e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,9.646652324590832e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472961425781,0.0,0.0,0.0004575950442813,284.4245910644531,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,284.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904893800616,0.0,0.0,0.0,-0.0063339280895888,60.0,2.6044182777404785,-0.0,-6.495903193126652e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482116699219,0.0,0.0,9.152194252237678e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,9.637707262299956e-05,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481201171875,0.0,0.0,7.118382927728817e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,9.637702169129624e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477233886719,0.0,0.0,0.0004571705067064,284.42559814453125,294.1499938964844,288.4800109863281,283.31890869140625,290.6943664550781,288.7480163574219,284.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624185327037367e-09,0.0009751816978678,-0.0068129124119877,0.0,0.0,0.0,-0.0062814117409288,60.0,2.575960397720337,-0.0,-6.483850256699952e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482116699219,0.0,0.0,9.152194252237678e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,9.637707262299956e-05,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481201171875,0.0,0.0,7.118382927728817e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,9.637702169129624e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477233886719,0.0,0.0,0.0004571705067064,284.42559814453125,294.1499938964844,288.4800109863281,283.31890869140625,290.6943664550781,288.7480163574219,284.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624185327037367e-09,0.0009751816978678,-0.0068129124119877,0.0,0.0,0.0,-0.0062814117409288,60.0,2.575960397720337,-0.0,-6.483850256699952e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.144017531070858e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44879150390625,0.0,0.0,9.629096166463567e-05,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485778808594,0.0,0.0,7.112022285582498e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486999511719,0.0,0.0,9.62909107329324e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482116699219,0.0,0.0,0.000456762034446,284.4266357421875,294.1499938964844,288.4433288574219,283.3145751953125,290.65582275390625,288.7203674316406,284.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860500281087752e-09,0.0009743101545609,-0.006545856129378,0.0,0.0,0.0,-0.0062308860942721,60.0,2.5476553440093994,-0.0,-6.472264857393385e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.144017531070858e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44879150390625,0.0,0.0,9.629096166463567e-05,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485778808594,0.0,0.0,7.112022285582498e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486999511719,0.0,0.0,9.62909107329324e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482116699219,0.0,0.0,0.000456762034446,284.4266357421875,294.1499938964844,288.4433288574219,283.3145751953125,290.65582275390625,288.7203674316406,284.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860500281087752e-09,0.0009743101545609,-0.006545856129378,0.0,0.0,0.0,-0.0062308860942721,60.0,2.5476553440093994,-0.0,-6.472264857393385e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44891357421875,0.0,0.0,9.140060137724504e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44903564453125,0.0,0.0,9.624929225537926e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488220214844,0.0,0.0,7.108944555511698e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44891357421875,0.0,0.0,9.624924132367596e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44842529296875,0.0,0.0,0.0004565643612295,284.4271545410156,294.1499938964844,288.42498779296875,283.3124694824219,290.6365661621094,288.7066650390625,284.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.811177068906545e-09,0.0009738883818499,-0.0064166146330535,0.0,0.0,0.0,-0.0062064342200756,60.0,2.533559083938598,-0.0,-6.46666151737918e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,9.136212611338124e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,9.620877244742589e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490661621094,0.0,0.0,7.105951954144984e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,9.620872151572256e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,0.0004563721595332,284.4276733398437,294.1499938964844,288.4066772460937,283.3104248046875,290.6173400878906,288.6930847167969,284.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763222095580886e-09,0.0009734783088788,-0.0062909577973186,0.0,0.0,0.0,-0.0061826608143746,60.0,2.51950740814209,-0.0,-6.46121662839505e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,9.1288129624445e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,9.613085421733558e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,7.100196671672165e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496765136719,0.0,0.0,9.613080328563228e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491882324219,0.0,0.0,0.0004560025699902,284.42877197265625,294.1499938964844,288.3699951171875,283.3064270019531,290.5789489746094,288.6661376953125,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670995868925274e-09,0.0009726896532811,-0.006049295887351,0.0,0.0,0.0,-0.0061369403265416,60.0,2.491518497467041,-0.0,-6.450750333897305e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,9.1288129624445e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,9.613085421733558e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,7.100196671672165e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496765136719,0.0,0.0,9.613080328563228e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491882324219,0.0,0.0,0.0004560025699902,284.42877197265625,294.1499938964844,288.3699951171875,283.3064270019531,290.5789489746094,288.6661376953125,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670995868925274e-09,0.0009726896532811,-0.006049295887351,0.0,0.0,0.0,-0.0061369403265416,60.0,2.491518497467041,-0.0,-6.450750333897305e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501647949219,0.0,0.0,9.12187242647633e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502868652344,0.0,0.0,9.605776722310112e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,7.094798638718203e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501953125,0.0,0.0,9.60577162913978e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,0.0004556558851618,284.42987060546875,294.1499938964844,288.3333435058594,283.30255126953125,290.54058837890625,288.6395568847656,284.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584484848355828e-09,0.0009719498339109,-0.0058226087130606,0.0,0.0,0.0,-0.0060940529219806,60.0,2.463707208633423,-0.0,-6.4409405808874e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501647949219,0.0,0.0,9.12187242647633e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502868652344,0.0,0.0,9.605776722310112e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,7.094798638718203e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501953125,0.0,0.0,9.60577162913978e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,0.0004556558851618,284.42987060546875,294.1499938964844,288.3333435058594,283.30255126953125,290.54058837890625,288.6395568847656,284.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584484848355828e-09,0.0009719498339109,-0.0058226087130606,0.0,0.0,0.0,-0.0060940529219806,60.0,2.463707208633423,-0.0,-6.4409405808874e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,9.11540337256156e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508361816406,0.0,0.0,9.598964243195952e-05,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506225585937,0.0,0.0,7.089767314027995e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,9.59895915002562e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,0.0004553327453322,284.43096923828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5022888183594,288.6132202148437,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038531248355862e-09,0.0009712603059597,-0.0056113256141543,0.0,0.0,0.0,-0.0060540800914168,60.0,2.4360666275024414,-0.0,-6.431804422390996e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,9.11540337256156e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508361816406,0.0,0.0,9.598964243195952e-05,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506225585937,0.0,0.0,7.089767314027995e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,9.59895915002562e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,0.0004553327453322,284.43096923828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5022888183594,288.6132202148437,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038531248355862e-09,0.0009712603059597,-0.0056113256141543,0.0,0.0,0.0,-0.0060540800914168,60.0,2.4360666275024414,-0.0,-6.431804422390996e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,9.109509119298308e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4513854980469,0.0,0.0,9.592757123755292e-05,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.451171875,0.0,0.0,7.085182005539536e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,9.59275203058496e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508361816406,0.0,0.0,0.0004550383018795,284.43212890625,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.587158203125,284.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706343989819,2.4303787871104987e-09,0.0009706320124678,-0.0054187974892556,0.0,0.0,0.0,-0.006017655134201,60.0,2.408627986907959,-0.0,-6.423484677497981e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,9.109509119298308e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4513854980469,0.0,0.0,9.592757123755292e-05,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.451171875,0.0,0.0,7.085182005539536e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,9.59275203058496e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508361816406,0.0,0.0,0.0004550383018795,284.43212890625,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.587158203125,284.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706343989819,2.4303787871104987e-09,0.0009706320124678,-0.0054187974892556,0.0,0.0,0.0,-0.006017655134201,60.0,2.408627986907959,-0.0,-6.423484677497981e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515686035156,0.0,0.0,9.106749348575248e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4516906738281,0.0,0.0,9.589851106284186e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45147705078125,0.0,0.0,7.083035598043352e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515686035156,0.0,0.0,9.589846013113856e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,0.0004549004661384,284.4327087402344,294.1499938964844,288.2416687011719,283.2933654785156,290.4449157714844,288.57421875,284.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970340159256,2.395975862157229e-09,0.0009703377727419,-0.0053286496549844,0.0,0.0,0.0,-0.0060005998238921,60.0,2.394975185394287,-0.0,-6.419591613848753e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4518737792969,0.0,0.0,9.104142372962087e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45196533203125,0.0,0.0,9.587105887476356e-05,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517822265625,0.0,0.0,7.08100778865628e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4518737792969,0.0,0.0,9.587100794306024e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.451416015625,0.0,0.0,0.0004547702264972,284.43328857421875,294.1499938964844,288.22332763671875,283.29156494140625,290.42584228515625,288.5613098144531,284.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.3634780799142163e-09,0.0009700598893687,-0.0052434941753745,0.0,0.0,0.0,-0.0059844893403351,60.0,2.38136887550354,-0.0,-6.415914555191193e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.0,0.0,9.101416799239814e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45233154296875,0.0,0.0,9.58423552219756e-05,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521179199219,0.0,0.0,7.078888302203268e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.0,0.0,9.58423042902723e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517517089844,0.0,0.0,0.0004546340787783,284.4339294433594,294.1499938964844,288.2027893066406,283.28961181640625,290.4044494628906,288.5469055175781,284.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294988160671437e-09,0.0009697693167254,-0.0051544560119509,0.0,0.0,0.0,-0.005967644508928,60.0,2.3661913871765137,-0.0,-6.412071229533467e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524841308594,0.0,0.0,9.099436283577234e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,9.582149505149572e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523620605469,0.0,0.0,7.077347254380584e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524841308594,0.0,0.0,9.582145139575005e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520263671875,0.0,0.0,0.0004545351548586,284.4344482421875,294.1499938964844,288.1866760253906,283.2880554199219,290.3876953125,288.5355834960937,284.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969560467638,2.3048092323563196e-09,0.0009695581393316,-0.0050897598266601,0.0,0.0,0.0,-0.0059554046019911,60.0,2.35430908203125,-0.0,-6.40927879658193e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530944824219,0.0,0.0,9.095429413719104e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,9.577930177329108e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530029296875,0.0,0.0,7.074230961734429e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.57792581175454e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526672363281,0.0,0.0,0.0004543350078165,284.4356689453125,294.1499938964844,288.1499938964844,283.2846069335937,290.3495788574219,288.5099182128906,284.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,2.3274474143981934,-0.0,-6.403632113460844e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530944824219,0.0,0.0,9.095429413719104e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,9.577930177329108e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530029296875,0.0,0.0,7.074230961734429e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.57792581175454e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526672363281,0.0,0.0,0.0004543350078165,284.4356689453125,294.1499938964844,288.1499938964844,283.2846069335937,290.3495788574219,288.5099182128906,284.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,2.3274474143981934,-0.0,-6.403632113460844e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537353515625,0.0,0.0,9.09274531295523e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.453857421875,0.0,0.0,9.575103467795998e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4536437988281,0.0,0.0,7.07214348949492e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537658691406,0.0,0.0,9.57509910222143e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45330810546875,0.0,0.0,0.0004542009555734,284.4368896484375,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4840393066406,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.221377748412578e-09,0.0009688446298241,-0.0048711388371884,0.0,0.0,0.0,-0.0059140436351299,60.0,2.29984450340271,-0.0,-6.399848473392923e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537353515625,0.0,0.0,9.09274531295523e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.453857421875,0.0,0.0,9.575103467795998e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4536437988281,0.0,0.0,7.07214348949492e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537658691406,0.0,0.0,9.57509910222143e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45330810546875,0.0,0.0,0.0004542009555734,284.4368896484375,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4840393066406,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.221377748412578e-09,0.0009688446298241,-0.0048711388371884,0.0,0.0,0.0,-0.0059140436351299,60.0,2.29984450340271,-0.0,-6.399848473392923e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45440673828125,0.0,0.0,9.091894753510132e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4545288085937,0.0,0.0,9.574208525009452e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543151855469,0.0,0.0,7.07148210494779e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544372558594,0.0,0.0,9.574203431839123e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4539794921875,0.0,0.0,0.0004541584930848,284.4381103515625,294.1499938964844,288.064453125,283.2690124511719,290.27325439453125,288.4572448730469,284.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210752247933101e-09,0.0009687537094578,-0.004843296483159,0.0,0.0,0.0,-0.0059087756089866,60.0,2.269683361053467,-0.0,-6.398648366712223e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45440673828125,0.0,0.0,9.091894753510132e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4545288085937,0.0,0.0,9.574208525009452e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543151855469,0.0,0.0,7.07148210494779e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544372558594,0.0,0.0,9.574203431839123e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4539794921875,0.0,0.0,0.0004541584930848,284.4381103515625,294.1499938964844,288.064453125,283.2690124511719,290.27325439453125,288.4572448730469,284.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210752247933101e-09,0.0009687537094578,-0.004843296483159,0.0,0.0,0.0,-0.0059087756089866,60.0,2.269683361053467,-0.0,-6.398648366712223e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547424316406,0.0,0.0,9.09216032596305e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4548645019531,0.0,0.0,9.574487194186077e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,7.071688014548272e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45477294921875,0.0,0.0,9.574482828611508e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543151855469,0.0,0.0,0.0004541717353276,284.4387512207031,294.1499938964844,288.0395202636719,283.2625732421875,290.25408935546875,288.4432983398437,284.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839774414,2.2140358435507324e-09,0.0009687817655503,-0.0048519005067646,0.0,0.0,0.0,-0.005910403560847,60.0,2.253399133682251,-0.0,-6.39901927002029e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551086425781,0.0,0.0,9.09283771761693e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552001953125,0.0,0.0,9.575200965628028e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4550170898437,0.0,0.0,7.072214793879539e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551086425781,0.0,0.0,9.575195872457698e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546813964844,0.0,0.0,0.0004542055539786,284.4393615722656,294.1499938964844,288.0133056640625,283.2552185058594,290.23486328125,288.4288635253906,284.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855980318,2.222458883593958e-09,0.0009688537684269,-0.0048739723861217,0.0,0.0,0.0,-0.005914578679949,60.0,2.236384868621826,-0.0,-6.399970686743472e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.455810546875,0.0,0.0,9.0954898041673e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559020996094,0.0,0.0,9.577994205756112e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,7.07427752786316e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.455810546875,0.0,0.0,9.577989112585784e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45538330078125,0.0,0.0,0.0004543380637187,284.4406433105469,294.1499938964844,287.9572448730469,283.2378234863281,290.1961975097656,288.3983154296875,284.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255473363632632e-09,0.0009691360173746,-0.0049604820087552,0.0,0.0,0.0,-0.005930945277214,60.0,2.200153350830078,-0.0,-6.40370174664895e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.455810546875,0.0,0.0,9.0954898041673e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559020996094,0.0,0.0,9.577994205756112e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,7.07427752786316e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.455810546875,0.0,0.0,9.577989112585784e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45538330078125,0.0,0.0,0.0004543380637187,284.4406433105469,294.1499938964844,287.9572448730469,283.2378234863281,290.1961975097656,288.3983154296875,284.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255473363632632e-09,0.0009691360173746,-0.0049604820087552,0.0,0.0,0.0,-0.005930945277214,60.0,2.200153350830078,-0.0,-6.40370174664895e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,9.099812450585888e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566345214844,0.0,0.0,9.582546044839546e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564514160156,0.0,0.0,7.077639747876674e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,9.582541679264978e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45611572265625,0.0,0.0,0.0004545540141407,284.44195556640625,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.36492919921875,284.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985354483,2.30929475542041e-09,0.0009695962071418,-0.0051015145145356,0.0,0.0,0.0,-0.0059576267376542,60.0,2.161194324493408,-0.0,-6.409786124095262e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,9.099812450585888e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566345214844,0.0,0.0,9.582546044839546e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564514160156,0.0,0.0,7.077639747876674e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,9.582541679264978e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45611572265625,0.0,0.0,0.0004545540141407,284.44195556640625,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.36492919921875,284.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985354483,2.30929475542041e-09,0.0009695962071418,-0.0051015145145356,0.0,0.0,0.0,-0.0059576267376542,60.0,2.161194324493408,-0.0,-6.409786124095262e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.457275390625,0.0,0.0,9.105860226554796e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.0,0.0,9.58891469053924e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571838378906,0.0,0.0,7.082343654474244e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.457275390625,0.0,0.0,9.588910324964672e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.0,0.0,0.0004548561119008,284.4432678222656,294.1499938964844,287.8323974609375,283.1937255859375,290.1177062988281,288.3277587890625,284.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702426032163,2.384611175187956e-09,0.0009702402167022,-0.0052988706156611,0.0,0.0,0.0,-0.0059949643909931,60.0,2.119706153869629,-0.0,-6.418305531497026e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.457275390625,0.0,0.0,9.105860226554796e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.0,0.0,9.58891469053924e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571838378906,0.0,0.0,7.082343654474244e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.457275390625,0.0,0.0,9.588910324964672e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.0,0.0,0.0004548561119008,284.4432678222656,294.1499938964844,287.8323974609375,283.1937255859375,290.1177062988281,288.3277587890625,284.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702426032163,2.384611175187956e-09,0.0009702402167022,-0.0052988706156611,0.0,0.0,0.0,-0.0059949643909931,60.0,2.119706153869629,-0.0,-6.418305531497026e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
